time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890380,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.7814667820930481,0.3587586879730224,0.3266811966896057,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8825003504753113,0.5233139991760254,0.4983151257038116,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.8364661335945129,0.4433005154132843,0.3125802278518677,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.8567555546760559,0.4783485531806946,0.4561589062213897,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.7424379587173462,0.3060339987277984,1.3965874910354614,291.12225341796875,291.1499938964844,288.7640075683594,287.117431640625,291.1257629394531,297.23358154296875,291.1224670410156,1.0,0.6851742267608643,1.0,1.0,0.3210767209529876,1.0,-3.5913774967193604,2.590385913848877,1.0009915828704834,1.780062913894653,0.0,0.0,0.0,224.0223388671875,241.0,7.384036064147949,-0.0,4016.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.7814667820930481,0.3587586879730224,0.3266811966896057,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.8825003504753113,0.5233139991760254,0.4983151257038116,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.8364661335945129,0.4433005154132843,0.3125802278518677,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.8567555546760559,0.4783485531806946,0.4561589062213897,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.7424379587173462,0.3060339987277984,1.3965874910354614,291.12225341796875,291.1499938964844,288.7640075683594,287.117431640625,291.1257629394531,297.23358154296875,291.1224670410156,1.0,0.6851742267608643,1.0,1.0,0.3210767209529876,1.0,-3.5913774967193604,2.590385913848877,1.0009915828704834,1.780062913894653,0.0,0.0,0.0,224.0223388671875,241.0,7.384036064147949,-0.0,4016.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.778343677520752,0.3590236306190491,0.3270508944988251,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8790631294250488,0.5239191055297852,0.4990240931510925,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.8336172103881836,0.4440341889858246,0.3131930828094482,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.8535948991775513,0.4789486229419708,0.4568636417388916,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.73974609375,0.3062808215618133,1.3983607292175293,291.1253967285156,291.1499938964844,288.75982666015625,287.1181640625,291.1292419433594,297.2324523925781,291.1256408691406,1.0,0.6876906752586365,1.0,1.0,0.3218705356121063,1.0,-3.5963940620422363,2.5911190509796143,1.005274772644043,1.7796257734298706,0.0,0.0,0.0,227.8889923095703,241.0,8.065864562988281,-0.0,4052.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.775869607925415,0.3592935502529144,0.3274020850658417,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.8763606548309326,0.5245252847671509,0.4997097551822662,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8314032554626465,0.4447709321975708,0.3137901127338409,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.8511229157447815,0.4795501232147217,0.4575453698635101,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.7376202344894409,0.3065314292907715,1.4000327587127686,291.12811279296875,291.1499938964844,288.7563781738281,287.1187744140625,291.1312866210937,297.2314147949219,291.1282958984375,1.0,0.6898751258850098,1.0,1.0,0.3223953247070312,1.0,-3.601191520690918,2.5925488471984863,1.0086427927017212,1.779942274093628,0.0,0.0,0.0,231.1290435791016,244.0,7.54571533203125,-0.0,4085.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.772188663482666,0.3598379492759704,0.3280640244483948,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.8723886013031006,0.5257317423820496,0.5010281205177307,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.828208327293396,0.4462449550628662,0.3149494230747223,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.8475134968757629,0.4807495176792145,0.4588575959205627,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.7344678044319153,0.3070406019687652,1.4031802415847778,291.13311767578125,291.1499938964844,288.7516174316406,287.1195983886719,291.1365661621094,297.22955322265625,291.1333312988281,1.0,0.6935646533966064,1.0,1.0,0.3234449028968811,1.0,-3.6103343963623047,2.595202684402466,1.0151314735412598,1.7805192470550537,0.0,0.0,0.0,236.32696533203125,232.0,7.370909214019775,-0.0,4141.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.772188663482666,0.3598379492759704,0.3280640244483948,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.8723886013031006,0.5257317423820496,0.5010281205177307,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.828208327293396,0.4462449550628662,0.3149494230747223,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.8475134968757629,0.4807495176792145,0.4588575959205627,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.7344678044319153,0.3070406019687652,1.4031802415847778,291.13311767578125,291.1499938964844,288.7516174316406,287.1195983886719,291.1365661621094,297.22955322265625,291.1333312988281,1.0,0.6935646533966064,1.0,1.0,0.3234449028968811,1.0,-3.6103343963623047,2.595202684402466,1.0151314735412598,1.7805192470550537,0.0,0.0,0.0,236.32696533203125,232.0,7.370909214019775,-0.0,4141.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.7752482295036316,0.3604052364826202,0.3284431993961334,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.8760941624641418,0.5269431471824646,0.5020340085029602,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.8316913843154907,0.4477341175079345,0.3158843517303467,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.850987434387207,0.4819561839103699,0.4598596394062042,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.7371500134468079,0.3075703382492065,1.4049174785614014,291.1397705078125,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2280578613281,291.1400451660156,1.0,0.6925749778747559,1.0,1.0,0.3244944810867309,1.0,-3.6164257526397705,2.5957672595977783,1.0206583738327026,1.779786467552185,0.0,0.0,0.0,233.4763336181641,220.0,8.907140731811523,-0.0,4139.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.7752482295036316,0.3604052364826202,0.3284431993961334,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.8760941624641418,0.5269431471824646,0.5020340085029602,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.8316913843154907,0.4477341175079345,0.3158843517303467,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.850987434387207,0.4819561839103699,0.4598596394062042,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.7371500134468079,0.3075703382492065,1.4049174785614014,291.1397705078125,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2280578613281,291.1400451660156,1.0,0.6925749778747559,1.0,1.0,0.3244944810867309,1.0,-3.6164257526397705,2.5957672595977783,1.0206583738327026,1.779786467552185,0.0,0.0,0.0,233.4763336181641,220.0,8.907140731811523,-0.0,4139.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.782418966293335,0.361024796962738,0.3287022411823272,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8844733238220215,0.5281836986541748,0.5028917193412781,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.8392394781112671,0.449264645576477,0.316718190908432,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8588196635246277,0.4831948578357696,0.4607158899307251,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.7434037923812866,0.3081493079662323,1.4060308933258057,291.1451110839844,291.1499938964844,288.75,287.119873046875,291.1481628417969,297.22711181640625,291.1452941894531,1.0,0.6894535422325134,1.0,1.0,0.3249794840812683,1.0,-3.621143102645874,2.597252368927002,1.023890733718872,1.7802432775497437,0.0,0.0,0.0,226.1537933349609,208.0,7.478467464447021,-0.0,4107.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.782418966293335,0.361024796962738,0.3287022411823272,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8844733238220215,0.5281836986541748,0.5028917193412781,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.8392394781112671,0.449264645576477,0.316718190908432,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8588196635246277,0.4831948578357696,0.4607158899307251,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.7434037923812866,0.3081493079662323,1.4060308933258057,291.1451110839844,291.1499938964844,288.75,287.119873046875,291.1481628417969,297.22711181640625,291.1452941894531,1.0,0.6894535422325134,1.0,1.0,0.3249794840812683,1.0,-3.621143102645874,2.597252368927002,1.023890733718872,1.7802432775497437,0.0,0.0,0.0,226.1537933349609,208.0,7.478467464447021,-0.0,4107.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7923304438591003,0.3616751134395599,0.3289104700088501,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8959698677062988,0.5294363498687744,0.503677248954773,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8496041893959045,0.4508191347122192,0.3175070285797119,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8696763515472412,0.4844500720500946,0.4615038633346557,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7521498799324036,0.3087697327136993,1.406927466392517,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2265319824219,291.1496887207031,1.0,0.6851961016654968,1.0,1.0,0.3254644870758056,1.0,-3.625314712524414,2.5984277725219727,1.026886820793152,1.7805076837539673,0.0,0.0,0.0,216.6027069091797,196.0,6.516676902770996,-0.0,4058.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7923304438591003,0.3616751134395599,0.3289104700088501,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8959698677062988,0.5294363498687744,0.503677248954773,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8496041893959045,0.4508191347122192,0.3175070285797119,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8696763515472412,0.4844500720500946,0.4615038633346557,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7521498799324036,0.3087697327136993,1.406927466392517,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2265319824219,291.1496887207031,1.0,0.6851961016654968,1.0,1.0,0.3254644870758056,1.0,-3.625314712524414,2.5984277725219727,1.026886820793152,1.7805076837539673,0.0,0.0,0.0,216.6027069091797,196.0,6.516676902770996,-0.0,4058.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.7981482148170471,0.3620095252990722,0.3290051817893982,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9026991724967957,0.5300659537315369,0.5040541291236877,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8557506799697876,0.4516039490699768,0.3178927600383758,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8761067986488342,0.4850825369358063,0.4618835747241974,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7573733329772949,0.3090941309928894,1.4073501825332642,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2263488769531,291.1518249511719,1.0,0.6828165650367737,1.0,1.0,0.3257069885730743,1.0,-3.6273114681243896,2.598954439163208,1.0283570289611816,1.7806004285812378,0.0,0.0,0.0,211.33628845214844,196.0,6.273190498352051,-0.0,4031.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8044726252555847,0.3623471856117248,0.3290968537330627,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9103233218193054,0.5306955575942993,0.5044246912002563,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.862519383430481,0.4523914158344269,0.3182756006717682,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8831568956375122,0.4857161343097687,0.462257832288742,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7631427049636841,0.3094256818294525,1.4077727794647217,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.1545104980469,297.2261962890625,291.15301513671875,1.0,0.6803380846977234,1.0,1.0,0.3256884515285492,1.0,-3.629287004470825,2.6002938747406006,1.0289932489395142,1.7815167903900146,0.0,0.0,0.0,205.87716674804688,184.0,4.7235107421875,-0.0,4002.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8125296831130981,0.3627495467662811,0.3292000293731689,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.9209325313568116,0.5314441919326782,0.5048580169677734,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8715001344680786,0.4533331096172333,0.3187292516231537,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8924431800842285,0.4864714443683624,0.4626973271369934,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.7708176374435425,0.3098286092281341,1.4082770347595217,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.154541015625,297.2260131835937,291.1535339355469,1.0,0.6772602796554565,1.0,1.0,0.3256661891937256,1.0,-3.631613731384277,2.601935625076294,1.0296781063079834,1.7826868295669556,0.0,0.0,0.0,199.1355438232422,184.0,2.9692142009735107,-0.0,3967.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8180661201477051,0.3630158603191376,0.3292644917964935,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.9287213087081908,0.5319390296936035,0.5051401853561401,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8780127167701721,0.4539588391780853,0.3190281689167022,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.899122953414917,0.486971765756607,0.462984561920166,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7763931751251221,0.3100992441177368,1.408610224723816,291.1537780761719,291.1499938964844,288.75,287.119873046875,291.154541015625,297.2258605957031,291.15380859375,1.0,0.6751658916473389,1.0,1.0,0.3256513476371765,1.0,-3.633137226104736,2.6030092239379883,1.030128002166748,1.783469319343567,0.0,0.0,0.0,194.56881713867188,172.0,2.157150983810425,-0.0,3942.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8330962657928467,0.3636753559112549,0.3294124901294708,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9499949216842652,0.5331613421440125,0.5058237910270691,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8963035345077515,0.4555160701274872,0.3197647333145141,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9187915325164796,0.4882113039493561,0.4636842906475067,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.7920891642570496,0.3107822835445404,1.4094387292861938,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.154541015625,297.2255249023437,291.1541748046875,1.0,0.6698098182678223,1.0,1.0,0.3256142735481262,1.0,-3.636862754821777,2.605638027191162,1.0312248468399048,1.7853829860687256,0.0,0.0,0.0,182.95545959472656,160.0,0.9915600419044496,-0.0,3880.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8330962657928467,0.3636753559112549,0.3294124901294708,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9499949216842652,0.5331613421440125,0.5058237910270691,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8963035345077515,0.4555160701274872,0.3197647333145141,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9187915325164796,0.4882113039493561,0.4636842906475067,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.7920891642570496,0.3107822835445404,1.4094387292861938,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.154541015625,297.2255249023437,291.1541748046875,1.0,0.6698098182678223,1.0,1.0,0.3256142735481262,1.0,-3.636862754821777,2.605638027191162,1.0312248468399048,1.7853829860687256,0.0,0.0,0.0,182.95545959472656,160.0,0.9915600419044496,-0.0,3880.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8509202599525452,0.364325076341629,0.3295466601848602,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9724659323692322,0.5343621969223022,0.5064818859100342,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9188333749771118,0.4570622146129608,0.3204897344112396,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9432518482208252,0.4894338548183441,0.464362770318985,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8103904724121094,0.3114708960056305,1.410268783569336,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.22509765625,291.1535949707031,1.0,0.6643460392951965,1.0,1.0,0.3254367113113403,1.0,-3.640503406524658,2.608680009841919,1.0318232774734497,1.7876724004745483,0.0,0.0,0.0,171.1851806640625,148.0,-0.3173516094684601,-0.0,3816.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8509202599525452,0.364325076341629,0.3295466601848602,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9724659323692322,0.5343621969223022,0.5064818859100342,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9188333749771118,0.4570622146129608,0.3204897344112396,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9432518482208252,0.4894338548183441,0.464362770318985,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8103904724121094,0.3114708960056305,1.410268783569336,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.22509765625,291.1535949707031,1.0,0.6643460392951965,1.0,1.0,0.3254367113113403,1.0,-3.640503406524658,2.608680009841919,1.0318232774734497,1.7876724004745483,0.0,0.0,0.0,171.1851806640625,148.0,-0.3173516094684601,-0.0,3816.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8729977011680603,0.3649628758430481,0.3296678364276886,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.994465947151184,0.5355400443077087,0.5071156024932861,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9473591446876526,0.4585947096347809,0.3212034702301025,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9698824882507324,0.490637332201004,0.4650208950042724,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8304952383041382,0.3121614158153534,1.4110978841781616,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2246398925781,291.15264892578125,1.0,0.6588107943534851,1.0,1.0,0.325259119272232,1.0,-3.6440269947052,2.611660957336426,1.032366156578064,1.7899165153503418,0.0,0.0,0.0,159.34120178222656,151.0,-1.0389853715896606,-0.0,3751.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8729977011680603,0.3649628758430481,0.3296678364276886,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.994465947151184,0.5355400443077087,0.5071156024932861,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9473591446876526,0.4585947096347809,0.3212034702301025,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9698824882507324,0.490637332201004,0.4650208950042724,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8304952383041382,0.3121614158153534,1.4110978841781616,291.15264892578125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2246398925781,291.15264892578125,1.0,0.6588107943534851,1.0,1.0,0.325259119272232,1.0,-3.6440269947052,2.611660957336426,1.032366156578064,1.7899165153503418,0.0,0.0,0.0,159.34120178222656,151.0,-1.0389853715896606,-0.0,3751.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8797279000282288,0.3652746081352234,0.3298325836658478,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9990000128746032,0.5361306667327881,0.5065756440162659,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.955550491809845,0.4593538641929626,0.3216409981250763,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.976988971233368,0.4912304282188415,0.4654574692249298,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8364316821098328,0.3125052452087402,1.4120551347732544,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.224365234375,291.15216064453125,1.0,0.6577625870704651,1.0,1.0,0.3251703381538391,1.0,-3.645884990692138,2.613208532333374,1.032676339149475,1.7911313772201538,0.0,0.0,0.0,156.31204223632812,151.0,-1.1812208890914917,-0.0,3737.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.882394552230835,0.3655631244182586,0.3300581872463226,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9990000128746032,0.5368410348892212,0.5033479928970337,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9588505029678344,0.46009162068367,0.3221268057823181,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9797330498695374,0.4918019473552704,0.4659589827060699,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8388249278068542,0.3128311336040497,1.413338541984558,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.22418212890625,291.1517028808594,1.0,0.657094419002533,1.0,1.0,0.3251199424266815,1.0,-3.644930601119995,2.6127355098724365,1.032194972038269,1.7909204959869385,0.0,0.0,0.0,155.14830017089844,169.0,-1.266873836517334,-0.0,3728.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8748457431793213,0.3661458194255829,0.330722838640213,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9964054226875304,0.5381061434745789,0.5095424056053162,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9506875872612,0.4615799486637115,0.3232682943344116,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9723004102706908,0.492958664894104,0.467191994190216,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8323781490325928,0.3135094940662384,1.417056918144226,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2237854003906,291.1513977050781,1.0,0.6620112657546997,1.0,1.0,0.3250190913677215,1.0,-3.6605265140533447,2.623649835586548,1.036876916885376,1.7982653379440308,0.0,0.0,0.0,159.69947814941406,187.0,-0.3085428774356842,-0.0,3796.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8748457431793213,0.3661458194255829,0.330722838640213,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9964054226875304,0.5381061434745789,0.5095424056053162,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9506875872612,0.4615799486637115,0.3232682943344116,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9723004102706908,0.492958664894104,0.467191994190216,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8323781490325928,0.3135094940662384,1.417056918144226,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2237854003906,291.1513977050781,1.0,0.6620112657546997,1.0,1.0,0.3250190913677215,1.0,-3.6605265140533447,2.623649835586548,1.036876916885376,1.7982653379440308,0.0,0.0,0.0,159.69947814941406,187.0,-0.3085428774356842,-0.0,3796.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8546291589736938,0.3666219711303711,0.3315922021865845,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9772801399230956,0.539015531539917,0.5108543634414673,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9259577989578248,0.4629741907119751,0.3245774805545807,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9490734338760376,0.4940234124660492,0.4686540961265564,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8144564032554626,0.3141035437583923,1.4219088554382324,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2219543457031,291.1512451171875,1.0,0.6697189211845398,1.0,1.0,0.324918270111084,1.0,-3.672300100326538,2.631956100463867,1.040343999862671,1.8040250539779663,0.0,0.0,0.0,171.52615356445312,205.0,-0.2629306614398956,-0.0,3901.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8546291589736938,0.3666219711303711,0.3315922021865845,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9772801399230956,0.539015531539917,0.5108543634414673,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9259577989578248,0.4629741907119751,0.3245774805545807,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9490734338760376,0.4940234124660492,0.4686540961265564,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8144564032554626,0.3141035437583923,1.4219088554382324,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2219543457031,291.1512451171875,1.0,0.6697189211845398,1.0,1.0,0.324918270111084,1.0,-3.672300100326538,2.631956100463867,1.040343999862671,1.8040250539779663,0.0,0.0,0.0,171.52615356445312,205.0,-0.2629306614398956,-0.0,3901.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8340378999710083,0.3670181334018707,0.3324953913688659,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9524192810058594,0.539914608001709,0.5122609734535217,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9004327058792114,0.4642969071865082,0.3259198665618896,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.921704351902008,0.4950178265571594,0.470162570476532,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7939090132713318,0.3146290779113769,1.4269914627075195,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2198181152344,291.1513366699219,1.0,0.6788798570632935,1.0,1.0,0.3248781263828277,1.0,-3.684624671936035,2.6404225826263428,1.0442019701004028,1.8099305629730225,0.0,0.0,0.0,186.391830444336,223.0,0.0383363962173461,-0.0,4026.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8340378999710083,0.3670181334018707,0.3324953913688659,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9524192810058594,0.539914608001709,0.5122609734535217,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9004327058792114,0.4642969071865082,0.3259198665618896,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.921704351902008,0.4950178265571594,0.470162570476532,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7939090132713318,0.3146290779113769,1.4269914627075195,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2198181152344,291.1513366699219,1.0,0.6788798570632935,1.0,1.0,0.3248781263828277,1.0,-3.684624671936035,2.6404225826263428,1.0442019701004028,1.8099305629730225,0.0,0.0,0.0,186.391830444336,223.0,0.0383363962173461,-0.0,4026.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8152121901512146,0.3673478066921234,0.3333974182605743,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9263042211532592,0.5407759547233582,0.513702392578125,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.878607988357544,0.4655570983886719,0.3272648751735687,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8976106643676758,0.495949923992157,0.4716750383377075,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7745638489723206,0.3150934278964996,1.4320961236953735,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2173767089844,291.1514892578125,1.0,0.6887348294258118,1.0,1.0,0.3248380124568939,1.0,-3.6970248222351074,2.648933887481689,1.0480908155441284,1.815883755683899,0.0,0.0,0.0,202.8972320556641,241.0,0.1530825942754745,-0.0,4164.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8152121901512146,0.3673478066921234,0.3333974182605743,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9263042211532592,0.5407759547233582,0.513702392578125,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.878607988357544,0.4655570983886719,0.3272648751735687,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8976106643676758,0.495949923992157,0.4716750383377075,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7745638489723206,0.3150934278964996,1.4320961236953735,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2173767089844,291.1514892578125,1.0,0.6887348294258118,1.0,1.0,0.3248380124568939,1.0,-3.6970248222351074,2.648933887481689,1.0480908155441284,1.815883755683899,0.0,0.0,0.0,202.8972320556641,241.0,0.1530825942754745,-0.0,4164.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8061271905899048,0.36749067902565,0.3338417410850525,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9141964316368104,0.5411869883537292,0.514420211315155,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8687456250190735,0.4661657214164734,0.3279327154159546,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8872293829917908,0.4963944256305694,0.4724249541759491,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7658348083496094,0.3153053522109985,1.434622883796692,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.216064453125,291.15155029296875,1.0,0.6937862634658813,1.0,1.0,0.324817955493927,1.0,-3.703169345855713,2.6531548500061035,1.050014615058899,1.8188261985778809,0.0,0.0,0.0,211.513671875,241.0,0.1528190225362777,-0.0,4235.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7972249388694763,0.3676202893257141,0.3342797458171844,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9034659266471864,0.541584849357605,0.5151317715644836,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8596408367156982,0.4667610824108124,0.3285957276821136,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8775516152381897,0.4968255460262298,0.473168283700943,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7577835917472839,0.3155050873756408,1.437122821807861,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2146911621094,291.15155029296875,1.0,0.6988734006881714,1.0,1.0,0.3247893154621124,1.0,-3.709253072738648,2.657365083694458,1.0518877506256104,1.821754574775696,0.0,0.0,0.0,220.28323364257807,259.0,0.0846218094229698,-0.0,4307.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.785984992980957,0.367776870727539,0.3348640203475952,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8907414078712463,0.5421057343482971,0.5160873532295227,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8484189510345459,0.4675506949424743,0.3294884264469147,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8655236959457397,0.4973917007446289,0.4741668701171875,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.747868537902832,0.3157586455345154,1.4404728412628174,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2127990722656,291.1514892578125,1.0,0.7058100700378418,1.0,1.0,0.3247503638267517,1.0,-3.7174127101898193,2.663022994995117,1.054389715194702,1.825658917427063,0.0,0.0,0.0,232.3798675537109,259.0,-0.0305190030485391,-0.0,4406.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7810443043708801,0.3678434491157532,0.3351343870162964,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8851483464241028,0.5423433184623718,0.5165319442749023,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8435623049736023,0.4679149687290191,0.3299048542976379,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8602986335754395,0.4976507127285003,0.4746317863464355,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7435793280601501,0.3158715665340423,1.442029356956482,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2119140625,291.15142822265625,1.0,0.7090720534324646,1.0,1.0,0.3247320353984833,1.0,-3.7212064266204834,2.6656570434570312,1.055549383163452,1.8274623155593872,0.0,0.0,0.0,238.1203155517578,262.0,-0.082247719168663,-0.0,4453.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
