time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892540,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.772385835647583,0.3680327534675598,0.3357009291648865,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8754371404647827,0.5430582165718079,0.5176230072975159,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8353050947189331,0.4690292477607727,0.3309874236583709,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8513321280479431,0.4984337091445923,0.4757870733737945,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7361639738082886,0.3162026703357696,1.4454996585845947,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2090759277344,291.15118408203125,1.0,0.7151413559913635,1.0,1.0,0.3246747553348541,1.0,-3.730074644088745,2.6718642711639404,1.0582104921340942,1.831736445426941,0.0,0.0,0.0,249.0715789794922,265.0,-0.3421081304550171,-0.0,4548.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.772385835647583,0.3680327534675598,0.3357009291648865,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8754371404647827,0.5430582165718079,0.5176230072975159,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8353050947189331,0.4690292477607727,0.3309874236583709,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8513321280479431,0.4984337091445923,0.4757870733737945,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7361639738082886,0.3162026703357696,1.4454996585845947,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2090759277344,291.15118408203125,1.0,0.7151413559913635,1.0,1.0,0.3246747553348541,1.0,-3.730074644088745,2.6718642711639404,1.0582104921340942,1.831736445426941,0.0,0.0,0.0,249.0715789794922,265.0,-0.3421081304550171,-0.0,4548.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7672939896583557,0.368222713470459,0.3361210823059082,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8698009252548218,0.5437548160552979,0.5185433626174927,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8306236267089844,0.470132827758789,0.3319486975669861,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8461886644363403,0.4992013275623321,0.4767739474773407,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7318435311317444,0.3165306150913238,1.4482179880142212,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2065124511719,291.1507568359375,1.0,0.7193588018417358,1.0,1.0,0.3246231377124786,1.0,-3.737303733825684,2.6769607067108154,1.0603430271148682,1.8351351022720337,0.0,0.0,0.0,256.1605529785156,253.0,-0.5524272918701172,-0.0,4613.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7672939896583557,0.368222713470459,0.3361210823059082,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8698009252548218,0.5437548160552979,0.5185433626174927,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8306236267089844,0.470132827758789,0.3319486975669861,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8461886644363403,0.4992013275623321,0.4767739474773407,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7318435311317444,0.3165306150913238,1.4482179880142212,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2065124511719,291.1507568359375,1.0,0.7193588018417358,1.0,1.0,0.3246231377124786,1.0,-3.737303733825684,2.6769607067108154,1.0603430271148682,1.8351351022720337,0.0,0.0,0.0,256.1605529785156,253.0,-0.5524272918701172,-0.0,4613.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.769085168838501,0.3684254288673401,0.3362143635749817,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8720721006393433,0.544440507888794,0.5190996527671814,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8328973054885864,0.4712351560592651,0.3326470553874969,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8483573794364929,0.4999621510505676,0.4774002134799957,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7335216999053955,0.3168688416481018,1.4492946863174438,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2043151855469,291.15020751953125,1.0,0.7184996604919434,1.0,1.0,0.3245714902877807,1.0,-3.7409801483154297,2.6796464920043945,1.0613336563110352,1.8369170427322388,0.0,0.0,0.0,254.15586853027344,241.0,-0.765657365322113,-0.0,4611.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.769085168838501,0.3684254288673401,0.3362143635749817,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8720721006393433,0.544440507888794,0.5190996527671814,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8328973054885864,0.4712351560592651,0.3326470553874969,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8483573794364929,0.4999621510505676,0.4774002134799957,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7335216999053955,0.3168688416481018,1.4492946863174438,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2043151855469,291.15020751953125,1.0,0.7184996604919434,1.0,1.0,0.3245714902877807,1.0,-3.7409801483154297,2.6796464920043945,1.0613336563110352,1.8369170427322388,0.0,0.0,0.0,254.15586853027344,241.0,-0.765657365322113,-0.0,4611.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7715891003608704,0.3685420155525207,0.3361966013908386,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8750514984130859,0.5447873473167419,0.5192996263504028,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8356577754020691,0.4717949032783508,0.3329416215419769,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8511518239974976,0.5003485083580017,0.4776369631290436,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7357611656188965,0.3170526325702667,1.4495060443878174,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2033996582031,291.1498718261719,1.0,0.717114269733429,1.0,1.0,0.324545681476593,1.0,-3.742093563079834,2.68050217628479,1.0615915060043335,1.837451815605164,0.0,0.0,0.0,251.0861358642578,241.0,-0.855659008026123,-0.0,4595.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.774817705154419,0.3686681091785431,0.3361578583717346,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8788588643074036,0.5451370477676392,0.5194710493087769,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8391499519348145,0.4723603129386902,0.3332170248031616,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8547237515449524,0.5007386803627014,0.4778461754322052,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7386313676834106,0.3172474205493927,1.4496159553527832,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.20263671875,291.14959716796875,1.0,0.7153279781341553,1.0,1.0,0.324544221162796,1.0,-3.742969036102295,2.681117534637451,1.0618516206741333,1.83779776096344,0.0,0.0,0.0,247.20779418945312,229.0,-0.7790131568908691,-0.0,4572.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7830483317375183,0.3689453601837158,0.3360443711280823,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8884929418563843,0.5458433032035828,0.5197580456733704,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8479669690132141,0.4735060036182403,0.3337323665618896,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8638076782226562,0.5015267729759216,0.4782103300094604,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7459518909454346,0.3176712095737457,1.4496896266937256,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2015075683594,291.1492614746094,1.0,0.7109550833702087,1.0,1.0,0.324541300535202,1.0,-3.7443249225616455,2.682067632675171,1.0622574090957642,1.838307857513428,0.0,0.0,0.0,237.83377075195312,217.0,-0.5561283230781555,-0.0,4516.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7830483317375183,0.3689453601837158,0.3360443711280823,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8884929418563843,0.5458433032035828,0.5197580456733704,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8479669690132141,0.4735060036182403,0.3337323665618896,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8638076782226562,0.5015267729759216,0.4782103300094604,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7459518909454346,0.3176712095737457,1.4496896266937256,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2015075683594,291.1492614746094,1.0,0.7109550833702087,1.0,1.0,0.324541300535202,1.0,-3.7443249225616455,2.682067632675171,1.0622574090957642,1.838307857513428,0.0,0.0,0.0,237.83377075195312,217.0,-0.5561283230781555,-0.0,4516.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7932462692260742,0.3692465722560882,0.3359074890613556,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9003552198410034,0.5465526580810547,0.5199998617172241,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8589457869529724,0.4746643602848053,0.3342211246490478,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8751271367073059,0.5023189783096313,0.4785300195217132,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.755142867565155,0.318136066198349,1.449716567993164,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14892578125,297.2007751464844,291.1490478515625,1.0,0.7059474587440491,1.0,1.0,0.3245383501052856,1.0,-3.7454564571380615,2.682861089706421,1.0625953674316406,1.8387417793273928,0.0,0.0,0.0,227.1833648681641,205.0,-0.3821852505207062,-0.0,4451.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7932462692260742,0.3692465722560882,0.3359074890613556,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9003552198410034,0.5465526580810547,0.5199998617172241,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8589457869529724,0.4746643602848053,0.3342211246490478,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8751271367073059,0.5023189783096313,0.4785300195217132,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.755142867565155,0.318136066198349,1.449716567993164,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14892578125,297.2007751464844,291.1490478515625,1.0,0.7059474587440491,1.0,1.0,0.3245383501052856,1.0,-3.7454564571380615,2.682861089706421,1.0625953674316406,1.8387417793273928,0.0,0.0,0.0,227.1833648681641,205.0,-0.3821852505207062,-0.0,4451.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8051535487174988,0.3695622980594635,0.3357613384723663,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9148647785186768,0.5472587943077087,0.5202146768569946,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8720019459724426,0.475827544927597,0.3346957862377167,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8885006904602051,0.5031104683876038,0.4788247644901275,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7661505341529846,0.3186347484588623,1.4497822523117063,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2003173828125,291.14910888671875,1.0,0.7006148099899292,1.0,1.0,0.3245767056941986,1.0,-3.7465436458587646,2.6834816932678223,1.0630619525909424,1.8390415906906128,0.0,0.0,0.0,215.893310546875,193.0,-0.0147469183430075,-0.0,4382.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8051535487174988,0.3695622980594635,0.3357613384723663,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9148647785186768,0.5472587943077087,0.5202146768569946,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8720019459724426,0.475827544927597,0.3346957862377167,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8885006904602051,0.5031104683876038,0.4788247644901275,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7661505341529846,0.3186347484588623,1.4497822523117063,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2003173828125,291.14910888671875,1.0,0.7006148099899292,1.0,1.0,0.3245767056941986,1.0,-3.7465436458587646,2.6834816932678223,1.0630619525909424,1.8390415906906128,0.0,0.0,0.0,215.893310546875,193.0,-0.0147469183430075,-0.0,4382.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8181867599487305,0.3698868453502655,0.3356116414070129,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9327616691589355,0.5479573607444763,0.5204099416732788,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8872567415237427,0.4769901633262634,0.3351610600948334,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9039636254310608,0.5038977861404419,0.4791029989719391,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7791110277175903,0.3191621899604797,1.4499192237854004,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2000427246094,291.1493530273437,1.0,0.6951050758361816,1.0,1.0,0.3246150314807892,1.0,-3.747657775878906,2.68410873413086,1.0635491609573364,1.839393615722656,0.0,0.0,0.0,204.26991271972656,181.0,0.232657641172409,-0.0,4311.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8181867599487305,0.3698868453502655,0.3356116414070129,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9327616691589355,0.5479573607444763,0.5204099416732788,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8872567415237427,0.4769901633262634,0.3351610600948334,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9039636254310608,0.5038977861404419,0.4791029989719391,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7791110277175903,0.3191621899604797,1.4499192237854004,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2000427246094,291.1493530273437,1.0,0.6951050758361816,1.0,1.0,0.3246150314807892,1.0,-3.747657775878906,2.68410873413086,1.0635491609573364,1.839393615722656,0.0,0.0,0.0,204.26991271972656,181.0,0.232657641172409,-0.0,4311.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8251050710678101,0.3700510561466217,0.3355359435081482,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9426186084747314,0.5483025908470154,0.520500898361206,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8957743644714355,0.4775696694850921,0.3353904485702514,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9130473136901855,0.5042888522148132,0.4792368412017822,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7863929867744446,0.3194355368614197,1.450018048286438,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1999816894531,291.1495056152344,1.0,0.6923092007637024,1.0,1.0,0.3246341943740845,1.0,-3.748232364654541,2.68442177772522,1.0638105869293213,1.8396507501602173,0.0,0.0,0.0,198.3862762451172,181.0,0.335976779460907,-0.0,4274.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8324792385101318,0.370215356349945,0.3354597091674804,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.952851176261902,0.5486442446708679,0.5205879211425781,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9049418568611144,0.478146880865097,0.3356178104877472,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.923320472240448,0.5046773552894592,0.4793675541877746,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.794238805770874,0.3197137713432312,1.4501357078552246,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.199951171875,291.1496887207031,1.0,0.6894956231117249,1.0,1.0,0.3246467709541321,1.0,-3.7488176822662354,2.6847643852233887,1.0640534162521362,1.8399293422698968,0.0,0.0,0.0,192.47579956054688,169.0,0.3819552659988403,-0.0,4238.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8449156880378723,0.370464563369751,0.3353423476219177,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9687545895576476,0.5491563081741333,0.5207121968269348,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9215427041053772,0.4790189862251282,0.3359589874744415,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.940628468990326,0.5052623748779297,0.479559987783432,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8073000311851501,0.3201448023319244,1.4503464698791504,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1999206542969,291.14990234375,1.0,0.6851928234100342,1.0,1.0,0.3246658742427826,1.0,-3.749722003936768,2.685298204421997,1.0644237995147705,1.8403563499450684,0.0,0.0,0.0,183.458251953125,169.0,0.4173930883407593,-0.0,4183.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8492277264595032,0.370542973279953,0.3353049457073211,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.973785400390625,0.5493162870407104,0.5207496881484985,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.92742121219635,0.479293018579483,0.3360657095909118,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9463912844657898,0.5054458379745483,0.4796193838119507,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8116019368171692,0.3202825784683227,1.450419783592224,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1999206542969,291.1499938964844,1.0,0.6838290095329285,1.0,1.0,0.3246719241142273,1.0,-3.750010490417481,2.685468435287476,1.064541935920715,1.840493440628052,0.0,0.0,0.0,180.60549926757807,157.0,0.4275396764278412,-0.0,4165.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8697423338890076,0.3708677589893341,0.3351465463638305,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9942710399627686,0.5499722361564636,0.5208951234817505,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9539756774902344,0.480426162481308,0.3365038633346557,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9710838794708252,0.5062019228935242,0.4798583984375,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8305298089981079,0.3208654820919037,1.4507622718811035,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.199951171875,291.1503295898437,1.0,0.6781218647956848,1.0,1.0,0.3246970474720001,1.0,-3.7512221336364746,2.6861846446990967,1.065037488937378,1.8410722017288208,0.0,0.0,0.0,168.69662475585938,175.0,0.4628229737281799,-0.0,4092.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8697423338890076,0.3708677589893341,0.3351465463638305,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9942710399627686,0.5499722361564636,0.5208951234817505,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9539756774902344,0.480426162481308,0.3365038633346557,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9710838794708252,0.5062019228935242,0.4798583984375,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8305298089981079,0.3208654820919037,1.4507622718811035,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.199951171875,291.1503295898437,1.0,0.6781218647956848,1.0,1.0,0.3246970474720001,1.0,-3.7512221336364746,2.6861846446990967,1.065037488937378,1.8410722017288208,0.0,0.0,0.0,168.69662475585938,175.0,0.4628229737281799,-0.0,4092.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8668236136436462,0.3711678087711334,0.3354883790016174,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.99177747964859,0.5506018400192261,0.521560549736023,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9509852528572084,0.4815310835838318,0.3373262584209442,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9680871963500975,0.5069355368614197,0.4806210398674011,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8282028436660767,0.3214524984359741,1.453710913658142,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1999206542969,291.1506042480469,1.0,0.6806972026824951,1.0,1.0,0.3246873021125793,1.0,-3.7578799724578857,2.690732479095459,1.0671476125717163,1.8441455364227293,0.0,0.0,0.0,170.73031616210938,193.0,0.5080511569976807,-0.0,4124.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8668236136436462,0.3711678087711334,0.3354883790016174,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.99177747964859,0.5506018400192261,0.521560549736023,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9509852528572084,0.4815310835838318,0.3373262584209442,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9680871963500975,0.5069355368614197,0.4806210398674011,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8282028436660767,0.3214524984359741,1.453710913658142,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1999206542969,291.1506042480469,1.0,0.6806972026824951,1.0,1.0,0.3246873021125793,1.0,-3.7578799724578857,2.690732479095459,1.0671476125717163,1.8441455364227293,0.0,0.0,0.0,170.73031616210938,193.0,0.5080511569976807,-0.0,4124.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8512217998504639,0.3713773190975189,0.3360470831394195,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9763244390487672,0.5511541962623596,0.5224654078483582,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9316762089729308,0.482550710439682,0.3383204638957977,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9496488571166992,0.5075949430465698,0.4816262125968933,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8142838478088379,0.3219847381114959,1.457908034324646,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.19927978515625,291.1510925292969,1.0,0.6869658827781677,1.0,1.0,0.3246775567531585,1.0,-3.7670958042144775,2.6970102787017822,1.0700854063034058,1.84845769405365,0.0,0.0,0.0,180.5804748535156,211.0,0.6265996098518372,-0.0,4212.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8512217998504639,0.3713773190975189,0.3360470831394195,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9763244390487672,0.5511541962623596,0.5224654078483582,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9316762089729308,0.482550710439682,0.3383204638957977,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9496488571166992,0.5075949430465698,0.4816262125968933,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8142838478088379,0.3219847381114959,1.457908034324646,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.19927978515625,291.1510925292969,1.0,0.6869658827781677,1.0,1.0,0.3246775567531585,1.0,-3.7670958042144775,2.6970102787017822,1.0700854063034058,1.84845769405365,0.0,0.0,0.0,180.5804748535156,211.0,0.6265996098518372,-0.0,4212.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8420072197914124,0.3714478015899658,0.3363561630249023,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9656726717948914,0.5513998866081238,0.5229532122612,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9196391105651855,0.4830270409584045,0.3388415873050689,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9375792145729064,0.5078949928283691,0.4821650683879852,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.805354118347168,0.32222580909729,1.460201859474182,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.19873046875,291.1513061523437,1.0,0.6909045577049255,1.0,1.0,0.324672669172287,1.0,-3.772090196609497,2.7004122734069824,1.0716779232025146,1.8507912158966064,0.0,0.0,0.0,187.1511383056641,211.0,0.6340991854667664,-0.0,4268.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.832753598690033,0.3714974820613861,0.3366722464561462,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9538651704788208,0.5516262054443359,0.5234501957893372,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9077212810516356,0.4834821820259094,0.3393681645393371,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9249051213264464,0.508176326751709,0.4827136099338531,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7958698272705078,0.3224503397941589,1.4625523090362549,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1980285644531,291.1514587402344,1.0,0.6951689124107361,1.0,1.0,0.3246510028839111,1.0,-3.7771904468536377,2.703941583633423,1.0732488632202148,1.8532261848449707,0.0,0.0,0.0,194.4266967773437,229.0,0.5235278606414795,-0.0,4329.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8148232698440552,0.3715391457080841,0.3373039960861206,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9290359020233154,0.55202317237854,0.5244466662406921,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8865140676498413,0.4843314290046692,0.3404192924499511,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.90140300989151,0.5086849331855774,0.4838147163391113,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7774964570999146,0.3228512406349182,1.467298984527588,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.1962890625,291.1515808105469,1.0,0.7043036818504333,1.0,1.0,0.324607640504837,1.0,-3.787451982498169,2.711052656173706,1.0763992071151731,1.858124852180481,0.0,0.0,0.0,210.3988800048828,247.0,0.2604627311229706,-0.0,4461.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8148232698440552,0.3715391457080841,0.3373039960861206,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9290359020233154,0.55202317237854,0.5244466662406921,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8865140676498413,0.4843314290046692,0.3404192924499511,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.90140300989151,0.5086849331855774,0.4838147163391113,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7774964570999146,0.3228512406349182,1.467298984527588,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.1962890625,291.1515808105469,1.0,0.7043036818504333,1.0,1.0,0.324607640504837,1.0,-3.787451982498169,2.711052656173706,1.0763992071151731,1.858124852180481,0.0,0.0,0.0,210.3988800048828,247.0,0.2604627311229706,-0.0,4461.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7972406148910522,0.3715143203735351,0.3379164338111877,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9063441157341005,0.5523529052734375,0.5254232287406921,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8675534725189209,0.485106885433197,0.3414510190486908,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8816574215888977,0.5091286897659302,0.4848980605602264,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7610794901847839,0.3231949806213379,1.4719942808151243,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.19415283203125,291.15155029296875,1.0,0.7138471603393555,1.0,1.0,0.3245643079280853,1.0,-3.797559976577759,2.7180638313293457,1.079495906829834,1.8629415035247805,0.0,0.0,0.0,227.5019378662109,265.0,0.0448224693536758,-0.0,4601.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7972406148910522,0.3715143203735351,0.3379164338111877,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9063441157341005,0.5523529052734375,0.5254232287406921,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8675534725189209,0.485106885433197,0.3414510190486908,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8816574215888977,0.5091286897659302,0.4848980605602264,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7610794901847839,0.3231949806213379,1.4719942808151243,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.19415283203125,291.15155029296875,1.0,0.7138471603393555,1.0,1.0,0.3245643079280853,1.0,-3.797559976577759,2.7180638313293457,1.079495906829834,1.8629415035247805,0.0,0.0,0.0,227.5019378662109,265.0,0.0448224693536758,-0.0,4601.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.781213641166687,0.3714319765567779,0.3384984731674194,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8880324363708496,0.5526215434074402,0.5263652205467224,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8511515855789185,0.485815167427063,0.3424528539180755,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8643553853034973,0.5095139145851135,0.4859491884708404,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7469533085823059,0.3234893083572387,1.4765743017196655,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1918029785156,291.1513061523437,1.0,0.7235239148139954,1.0,1.0,0.3245007395744324,1.0,-3.8073763847351074,2.7249503135681152,1.0824261903762815,1.8676832914352417,0.0,0.0,0.0,245.19683837890625,283.0,-0.2426265329122543,-0.0,4744.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.781213641166687,0.3714319765567779,0.3384984731674194,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8880324363708496,0.5526215434074402,0.5263652205467224,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8511515855789185,0.485815167427063,0.3424528539180755,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8643553853034973,0.5095139145851135,0.4859491884708404,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.7469533085823059,0.3234893083572387,1.4765743017196655,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1918029785156,291.1513061523437,1.0,0.7235239148139954,1.0,1.0,0.3245007395744324,1.0,-3.8073763847351074,2.7249503135681152,1.0824261903762815,1.8676832914352417,0.0,0.0,0.0,245.19683837890625,283.0,-0.2426265329122543,-0.0,4744.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7671606540679932,0.3712983131408691,0.3390454649925232,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871996283531189,0.5528334975242615,0.5272659063339233,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8370702862739563,0.4864572584629059,0.343418687582016,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8494380712509155,0.5098451972007751,0.4869614243507385,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7348334193229675,0.3237414956092834,1.4810179471969604,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.18927001953125,291.15093994140625,1.0,0.7331916689872742,1.0,1.0,0.324437141418457,1.0,-3.816847085952759,2.731607437133789,1.0852396488189695,1.8722625970840447,0.0,0.0,0.0,263.1955871582031,271.0,-0.4489687383174896,-0.0,4889.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7671606540679932,0.3712983131408691,0.3390454649925232,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871996283531189,0.5528334975242615,0.5272659063339233,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8370702862739563,0.4864572584629059,0.343418687582016,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8494380712509155,0.5098451972007751,0.4869614243507385,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7348334193229675,0.3237414956092834,1.4810179471969604,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.18927001953125,291.15093994140625,1.0,0.7331916689872742,1.0,1.0,0.324437141418457,1.0,-3.816847085952759,2.731607437133789,1.0852396488189695,1.8722625970840447,0.0,0.0,0.0,263.1955871582031,271.0,-0.4489687383174896,-0.0,4889.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
