time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894700,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7647989392280579,0.3712149560451507,0.3390935659408569,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.869365930557251,0.5529179573059082,0.5274762511253357,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8348451256752014,0.4867506325244903,0.3437203168869018,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8470326662063599,0.509990394115448,0.4872284531593323,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7328760027885437,0.3238522410392761,1.4821264743804932,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1879272460937,291.1507873535156,1.0,0.7345197200775146,1.0,1.0,0.3244053721427917,1.0,-3.8191850185394287,2.733292818069458,1.0858922004699707,1.8735405206680296,0.0,0.0,0.0,266.4927062988281,271.0,-0.5539122223854065,-0.0,4918.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7645151615142822,0.3711393177509308,0.3390340805053711,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8691418766975403,0.5530014634132385,0.5275669693946838,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8347600102424622,0.4870410561561584,0.3439314067363739,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8468601107597351,0.5101354122161865,0.4873765110969543,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7327489256858826,0.3239672482013702,1.48268723487854,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1867370605469,291.15045166015625,1.0,0.73470538854599,1.0,1.0,0.3243874907493591,1.0,-3.8203318119049072,2.734133005142212,1.0861990451812744,1.8741658926010127,0.0,0.0,0.0,266.8744812011719,259.0,-0.7159729599952698,-0.0,4924.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7667520046234131,0.3710388839244842,0.3388157784938812,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8718999624252319,0.5531489253044128,0.5275765061378479,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8374093770980835,0.4875337183475494,0.3441782593727112,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8494807481765747,0.5103883743286133,0.4874842166900635,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7349311709403992,0.3241835832595825,1.483014702796936,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.18505859375,291.14990234375,1.0,0.7331575751304626,1.0,1.0,0.3243574798107147,1.0,-3.8209035396575928,2.7346208095550537,1.0862829685211182,1.874573230743408,0.0,0.0,0.0,263.7212219238281,259.0,-0.8687037229537964,-0.0,4905.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7674633264541626,0.3710233867168426,0.3387636244297027,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8727540969848633,0.5531781911849976,0.5275646448135376,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382071852684021,0.4876284301280975,0.3442150056362152,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8502862453460693,0.5104380249977112,0.4874914288520813,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7355983257293701,0.3242285549640655,1.4830234050750732,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.184814453125,291.1497802734375,1.0,0.7326782941818237,1.0,1.0,0.3243517577648163,1.0,-3.820890188217163,2.734630823135376,1.0862594842910769,1.8745931386947632,0.0,0.0,0.0,262.7420654296875,247.0,-0.8863228559494019,-0.0,4898.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7735005617141724,0.3709501922130584,0.338391900062561,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8799192309379578,0.5533677339553833,0.5274264216423035,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8448352217674255,0.4882251322269439,0.3443956673145294,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8570421934127808,0.5107579231262207,0.4874743819236755,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7411759495735168,0.324538379907608,1.4828649759292605,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1835021972656,291.14910888671875,1.0,0.7287862300872803,1.0,1.0,0.3243160247802734,1.0,-3.8202836513519287,2.734339714050293,1.0859440565109253,1.8744689226150515,0.0,0.0,0.0,254.77713012695312,235.0,-0.9153413772583008,-0.0,4844.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7735005617141724,0.3709501922130584,0.338391900062561,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8799192309379578,0.5533677339553833,0.5274264216423035,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8448352217674255,0.4882251322269439,0.3443956673145294,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8570421934127808,0.5107579231262207,0.4874743819236755,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7411759495735168,0.324538379907608,1.4828649759292605,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1835021972656,291.14910888671875,1.0,0.7287862300872803,1.0,1.0,0.3243160247802734,1.0,-3.8202836513519287,2.734339714050293,1.0859440565109253,1.8744689226150515,0.0,0.0,0.0,254.77713012695312,235.0,-0.9153413772583008,-0.0,4844.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7816693782806396,0.3709083497524261,0.3379779756069183,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.88951575756073,0.5535646677017212,0.5272197723388672,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8537126779556274,0.4888248741626739,0.3445230424404144,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8661455512046814,0.511089563369751,0.4873931407928467,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7486884593963623,0.3248942196369171,1.4825528860092163,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1827697753906,291.1488342285156,1.0,0.7239353656768799,1.0,1.0,0.3243434727191925,1.0,-3.819217205047608,2.7335221767425537,1.0856951475143433,1.873908281326294,0.0,0.0,0.0,244.843978881836,223.0,-0.5070300102233887,-0.0,4776.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7816693782806396,0.3709083497524261,0.3379779756069183,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.88951575756073,0.5535646677017212,0.5272197723388672,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8537126779556274,0.4888248741626739,0.3445230424404144,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8661455512046814,0.511089563369751,0.4873931407928467,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7486884593963623,0.3248942196369171,1.4825528860092163,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1827697753906,291.1488342285156,1.0,0.7239353656768799,1.0,1.0,0.3243434727191925,1.0,-3.819217205047608,2.7335221767425537,1.0856951475143433,1.873908281326294,0.0,0.0,0.0,244.843978881836,223.0,-0.5070300102233887,-0.0,4776.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7915500402450562,0.3708879649639129,0.3375481963157654,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.901042103767395,0.5537629723548889,0.5269767642021179,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8645098209381104,0.4894205629825592,0.3446198999881744,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8772075772285461,0.5114267468452454,0.4872794151306152,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7578755617141724,0.3252904713153839,1.4822425842285156,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.18243408203125,291.1487731933594,1.0,0.718589186668396,1.0,1.0,0.3243709206581116,1.0,-3.818013906478882,2.7326059341430664,1.085408091545105,1.8732702732086184,0.0,0.0,0.0,233.90597534179688,211.0,-0.2070527225732803,-0.0,4702.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7915500402450562,0.3708879649639129,0.3375481963157654,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.901042103767395,0.5537629723548889,0.5269767642021179,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8645098209381104,0.4894205629825592,0.3446198999881744,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8772075772285461,0.5114267468452454,0.4872794151306152,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7578755617141724,0.3252904713153839,1.4822425842285156,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.18243408203125,291.1487731933594,1.0,0.718589186668396,1.0,1.0,0.3243709206581116,1.0,-3.818013906478882,2.7326059341430664,1.085408091545105,1.8732702732086184,0.0,0.0,0.0,233.90597534179688,211.0,-0.2070527225732803,-0.0,4702.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7970790266990662,0.3708828091621399,0.337330549955368,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.907602310180664,0.5538604259490967,0.5268457531929016,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8706114888191223,0.4897142946720123,0.3446597158908844,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8834367990493774,0.5115952491760254,0.4872145652770996,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7630930542945862,0.3255015611648559,1.4821085929870603,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.182373046875,291.1487731933594,1.0,0.7158067226409912,1.0,1.0,0.3243846297264099,1.0,-3.817403078079224,2.732141733169556,1.085261344909668,1.8729451894760127,0.0,0.0,0.0,228.22137451171875,211.0,-0.1001680716872215,-0.0,4663.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8029810190200806,0.3708796501159668,0.3371119499206543,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9150373935699464,0.5539558529853821,0.5267098546028137,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8771826028823853,0.4900043308734894,0.3446948230266571,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8901214003562927,0.5117625594139099,0.487145721912384,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.768733024597168,0.3257197439670563,1.4819926023483276,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1824035644531,291.1488647460937,1.0,0.7129793763160706,1.0,1.0,0.3244102001190185,1.0,-3.81679630279541,2.7316415309906006,1.08515465259552,1.872581958770752,0.0,0.0,0.0,222.45350646972656,199.0,0.0497405119240284,-0.0,4623.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8155545592308044,0.3708773255348205,0.3366729617118835,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9320964813232422,0.5541393756866455,0.5264253616333008,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8917959928512573,0.4905718564987182,0.3447520434856415,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9049205780029296,0.512092649936676,0.4869978427886963,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7813540101051331,0.326174646615982,1.4818179607391355,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1825866699219,291.1491394042969,1.0,0.7072327136993408,1.0,1.0,0.3244613409042358,1.0,-3.815606117248535,2.730652332305908,1.0849539041519165,1.871859073638916,0.0,0.0,0.0,210.7594146728516,187.0,0.2911299467086792,-0.0,4544.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8155545592308044,0.3708773255348205,0.3366729617118835,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9320964813232422,0.5541393756866455,0.5264253616333008,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8917959928512573,0.4905718564987182,0.3447520434856415,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9049205780029296,0.512092649936676,0.4869978427886963,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7813540101051331,0.326174646615982,1.4818179607391355,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1825866699219,291.1491394042969,1.0,0.7072327136993408,1.0,1.0,0.3244613409042358,1.0,-3.815606117248535,2.730652332305908,1.0849539041519165,1.871859073638916,0.0,0.0,0.0,210.7594146728516,187.0,0.2911299467086792,-0.0,4544.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8291034698486328,0.3708782494068146,0.3362326323986053,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9511867165565492,0.5543115139007568,0.5261256098747253,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9087268114089966,0.4911199808120727,0.3447926342487335,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9233540296554564,0.5124148726463318,0.4868380129337311,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7959240078926086,0.3266503810882568,1.481717824935913,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1828918457031,291.1495056152344,1.0,0.7014027237892151,1.0,1.0,0.3245124816894531,1.0,-3.814451694488525,2.729687452316284,1.0847641229629517,1.8711516857147217,0.0,0.0,0.0,198.93980407714844,175.0,0.428400307893753,-0.0,4463.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8291034698486328,0.3708782494068146,0.3362326323986053,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9511867165565492,0.5543115139007568,0.5261256098747253,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9087268114089966,0.4911199808120727,0.3447926342487335,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9233540296554564,0.5124148726463318,0.4868380129337311,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7959240078926086,0.3266503810882568,1.481717824935913,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1828918457031,291.1495056152344,1.0,0.7014027237892151,1.0,1.0,0.3245124816894531,1.0,-3.814451694488525,2.729687452316284,1.0847641229629517,1.8711516857147217,0.0,0.0,0.0,198.93980407714844,175.0,0.428400307893753,-0.0,4463.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.844733715057373,0.3708795607089996,0.3357910215854645,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9711939692497252,0.5544708967208862,0.5258117318153381,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9301965832710266,0.4916459918022156,0.3448165953159332,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9451672434806824,0.512727677822113,0.4866672456264496,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8124691843986511,0.3271426558494568,1.481684327125549,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1832580566406,291.1497497558594,1.0,0.6955177187919617,1.0,1.0,0.324537456035614,1.0,-3.8133254051208496,2.7288308143615723,1.0844945907592771,1.8705475330352783,0.0,0.0,0.0,187.0580596923828,163.0,0.3750272095203399,-0.0,4383.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.844733715057373,0.3708795607089996,0.3357910215854645,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9711939692497252,0.5544708967208862,0.5258117318153381,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9301965832710266,0.4916459918022156,0.3448165953159332,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9451672434806824,0.512727677822113,0.4866672456264496,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8124691843986511,0.3271426558494568,1.481684327125549,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1832580566406,291.1497497558594,1.0,0.6955177187919617,1.0,1.0,0.324537456035614,1.0,-3.8133254051208496,2.7288308143615723,1.0844945907592771,1.8705475330352783,0.0,0.0,0.0,187.0580596923828,163.0,0.3750272095203399,-0.0,4383.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8636720776557922,0.3708779215812683,0.3353461921215057,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9909915924072266,0.5546154379844666,0.5254830121994019,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9549532532691956,0.4921469092369079,0.344822496175766,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9686005115509032,0.5130290389060974,0.4864847958087921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8304079174995422,0.3276485204696655,1.481708526611328,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1837158203125,291.1499938964844,1.0,0.6895902752876282,1.0,1.0,0.3245624303817749,1.0,-3.812211275100708,2.72798490524292,1.084226369857788,1.86995530128479,0.0,0.0,0.0,175.14523315429688,181.0,0.349126398563385,-0.0,4302.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8636720776557922,0.3708779215812683,0.3353461921215057,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9909915924072266,0.5546154379844666,0.5254830121994019,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9549532532691956,0.4921469092369079,0.344822496175766,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9686005115509032,0.5130290389060974,0.4864847958087921,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8304079174995422,0.3276485204696655,1.481708526611328,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1837158203125,291.1499938964844,1.0,0.6895902752876282,1.0,1.0,0.3245624303817749,1.0,-3.812211275100708,2.72798490524292,1.084226369857788,1.86995530128479,0.0,0.0,0.0,175.14523315429688,181.0,0.349126398563385,-0.0,4302.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8644573092460632,0.3708751499652862,0.3353284895420074,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9917401671409608,0.554684579372406,0.5255312323570251,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9560647010803224,0.4923897683620453,0.344979852437973,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9695656299591064,0.5131776928901672,0.4866072237491607,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8313135504722595,0.3279075622558594,1.4827717542648315,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1839904785156,291.15008544921875,1.0,0.6901536583900452,1.0,1.0,0.3245749175548553,1.0,-3.8138561248779297,2.729072332382202,1.0847837924957275,1.870583415031433,0.0,0.0,0.0,174.77993774414062,181.0,0.3747024536132812,-0.0,4304.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8602851033210754,0.3708529472351074,0.3354066610336303,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9878902435302734,0.5547383427619934,0.5256825685501099,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9511691927909852,0.4926123917102813,0.3452104032039642,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9649456143379213,0.5133116841316223,0.4868335425853729,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8277614712715149,0.3281571269035339,1.4843530654907229,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1841125488281,291.1502685546875,1.0,0.6918895244598389,1.0,1.0,0.32457435131073,1.0,-3.816583156585693,2.730928659439087,1.0856544971466064,1.8718088865280151,0.0,0.0,0.0,177.29827880859375,199.0,0.4757410287857055,-0.0,4328.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8464756608009338,0.3707518279552459,0.3356598615646362,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.973481297492981,0.5547875165939331,0.5260862708091736,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9336244463920592,0.4929595291614532,0.3457182347774505,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9481080770492554,0.5135098099708557,0.4873765408992767,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.815356433391571,0.3285768628120422,1.4879106283187866,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1839904785156,291.1506652832031,1.0,0.6972636580467224,1.0,1.0,0.324573278427124,1.0,-3.8229176998138414,2.7352418899536133,1.0876758098602295,1.874691128730774,0.0,0.0,0.0,186.2904510498047,199.0,0.5592436194419861,-0.0,4405.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8450908064842224,0.3707394003868103,0.3356857001781463,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.971892476081848,0.5547887086868286,0.526125967502594,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9317864179611206,0.4929859042167663,0.3457652628421783,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.946304440498352,0.5135239958763123,0.4874284267425537,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8140572905540466,0.328610748052597,1.4882441759109497,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.1839294433594,291.15069580078125,1.0,0.6978246569633484,1.0,1.0,0.3245731890201568,1.0,-3.823516845703125,2.735649824142456,1.0878671407699585,1.8749648332595823,0.0,0.0,0.0,187.26446533203125,217.0,0.5620213150978088,-0.0,4413.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8272190093994141,0.370538592338562,0.3360311090946197,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9491824507713318,0.5547633171081543,0.5266515016555786,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9080080986022948,0.493266224861145,0.3463682830333709,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9218760132789612,0.5136622190475464,0.4881071150302887,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7960803508758545,0.3289977610111236,1.4925729036331177,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1831359863281,291.15106201171875,1.0,0.7056487202644348,1.0,1.0,0.3245720267295837,1.0,-3.8313162326812735,2.740957260131836,1.0903589725494385,1.8785353899002075,0.0,0.0,0.0,201.1810607910156,235.0,0.5341129899024963,-0.0,4526.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8272190093994141,0.370538592338562,0.3360311090946197,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9491824507713318,0.5547633171081543,0.5266515016555786,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9080080986022948,0.493266224861145,0.3463682830333709,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9218760132789612,0.5136622190475464,0.4881071150302887,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7960803508758545,0.3289977610111236,1.4925729036331177,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1831359863281,291.15106201171875,1.0,0.7056487202644348,1.0,1.0,0.3245720267295837,1.0,-3.8313162326812735,2.740957260131836,1.0903589725494385,1.8785353899002075,0.0,0.0,0.0,201.1810607910156,235.0,0.5341129899024963,-0.0,4526.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8094593286514282,0.3702628016471863,0.3363849520683288,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9245601296424866,0.5546691417694092,0.5271932482719421,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8869540691375732,0.4934625625610351,0.3469723165035248,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8991261720657349,0.5137330293655396,0.4888032674789428,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7781381607055664,0.3293220400810241,1.497005581855774,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1817932128906,291.15118408203125,1.0,0.7143860459327698,1.0,1.0,0.3245340287685394,1.0,-3.8392934799194336,2.746511459350586,1.0927820205688477,1.882322072982788,0.0,0.0,0.0,217.1927032470703,253.0,0.2262038588523864,-0.0,4654.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8094593286514282,0.3702628016471863,0.3363849520683288,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.9245601296424866,0.5546691417694092,0.5271932482719421,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8869540691375732,0.4934625625610351,0.3469723165035248,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8991261720657349,0.5137330293655396,0.4888032674789428,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7781381607055664,0.3293220400810241,1.497005581855774,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1817932128906,291.15118408203125,1.0,0.7143860459327698,1.0,1.0,0.3245340287685394,1.0,-3.8392934799194336,2.746511459350586,1.0927820205688477,1.882322072982788,0.0,0.0,0.0,217.1927032470703,253.0,0.2262038588523864,-0.0,4654.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.791932225227356,0.3699221014976501,0.33672034740448,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9026747941970824,0.5545122623443604,0.527718722820282,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8680757284164429,0.4935818910598755,0.3475542962551117,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8797072172164917,0.5137426853179932,0.4894845187664032,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7620487809181213,0.329590380191803,1.5013885498046875,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1801147460937,291.1510925292969,1.0,0.723525881767273,1.0,1.0,0.3244960606098175,1.0,-3.847124576568604,2.751971244812012,1.0951533317565918,1.8860501050949097,0.0,0.0,0.0,234.31375122070312,271.0,-0.027628282085061,-0.0,4789.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.791932225227356,0.3699221014976501,0.33672034740448,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9026747941970824,0.5545122623443604,0.527718722820282,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8680757284164429,0.4935818910598755,0.3475542962551117,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8797072172164917,0.5137426853179932,0.4894845187664032,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7620487809181213,0.329590380191803,1.5013885498046875,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1801147460937,291.1510925292969,1.0,0.723525881767273,1.0,1.0,0.3244960606098175,1.0,-3.847124576568604,2.751971244812012,1.0951533317565918,1.8860501050949097,0.0,0.0,0.0,234.31375122070312,271.0,-0.027628282085061,-0.0,4789.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7838197350502014,0.3697290122509002,0.3368763923645019,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8934084177017212,0.554410994052887,0.527969479560852,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8595578670501709,0.4936130344867706,0.3478324711322784,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8708738684654236,0.5137253403663635,0.4898136854171753,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7548240423202515,0.329705148935318,1.5035367012023926,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1791381835937,291.1510009765625,1.0,0.7281599640846252,1.0,1.0,0.3244770467281341,1.0,-3.8509304523468018,2.7546253204345703,1.096305251121521,1.8878759145736688,0.0,0.0,0.0,243.12120056152344,271.0,-0.1243039891123771,-0.0,4859.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7762081027030945,0.3695224523544311,0.3370238840579986,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8846897482872009,0.5542957782745361,0.5282109379768372,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8516570925712585,0.4936264157295227,0.3481011688709259,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8626514077186584,0.5136944651603699,0.4901339709758758,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.748137354850769,0.3298088312149048,1.5056520700454712,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1781311035156,291.15087890625,1.0,0.7328039407730103,1.0,1.0,0.3244555294513702,1.0,-3.854653835296631,2.757230758666992,1.0974231958389282,1.889679193496704,0.0,0.0,0.0,252.02491760253903,289.0,-0.2195779979228973,-0.0,4928.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7624567151069641,0.3690728545188904,0.3372929096221924,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8688795566558838,0.5540271401405334,0.5286651849746704,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8375144600868225,0.4936032891273498,0.348609447479248,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8479212522506714,0.5135955214500427,0.4907468557357788,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7361823916435242,0.3299874365329742,1.5097860097885132,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.176025390625,291.15057373046875,1.0,0.7420719265937805,1.0,1.0,0.32441246509552,1.0,-3.861849308013916,2.762270927429199,1.0995782613754272,1.8931828737258911,0.0,0.0,0.0,270.01544189453125,277.0,-0.3750821650028229,-0.0,5069.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7624567151069641,0.3690728545188904,0.3372929096221924,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8688795566558838,0.5540271401405334,0.5286651849746704,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8375144600868225,0.4936032891273498,0.348609447479248,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8479212522506714,0.5135955214500427,0.4907468557357788,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7361823916435242,0.3299874365329742,1.5097860097885132,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.176025390625,291.15057373046875,1.0,0.7420719265937805,1.0,1.0,0.32441246509552,1.0,-3.861849308013916,2.762270927429199,1.0995782613754272,1.8931828737258911,0.0,0.0,0.0,270.01544189453125,277.0,-0.3750821650028229,-0.0,5069.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.759703516960144,0.3685983121395111,0.3370011448860168,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8658714294433594,0.5537179708480835,0.5285202264785767,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8349134922027588,0.4935282468795776,0.3486660122871399,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8451964259147644,0.5134574770927429,0.4907616674900055,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7340888977050781,0.3301401734352112,1.5111345052719116,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1739196777344,291.1501159667969,1.0,0.7432329058647156,1.0,1.0,0.3243694007396698,1.0,-3.8630433082580566,2.763209819793701,1.099833607673645,1.8940438032150269,0.0,0.0,0.0,273.5966491699219,265.0,-0.682063102722168,-0.0,5096.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.759703516960144,0.3685983121395111,0.3370011448860168,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8658714294433594,0.5537179708480835,0.5285202264785767,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8349134922027588,0.4935282468795776,0.3486660122871399,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8451964259147644,0.5134574770927429,0.4907616674900055,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7340888977050781,0.3301401734352112,1.5111345052719116,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1739196777344,291.1501159667969,1.0,0.7432329058647156,1.0,1.0,0.3243694007396698,1.0,-3.8630433082580566,2.763209819793701,1.099833607673645,1.8940438032150269,0.0,0.0,0.0,273.5966491699219,265.0,-0.682063102722168,-0.0,5096.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
