time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896860,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7622907757759094,0.3681641221046448,0.3364485204219818,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8690914511680603,0.5534180402755737,0.5280730128288269,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8379126191139221,0.4934539198875427,0.3484932780265808,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8482738137245178,0.5133306980133057,0.490475982427597,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.736810028553009,0.3303278088569641,1.5111483335494995,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1723937988281,291.1495361328125,1.0,0.74089515209198,1.0,1.0,0.3243575394153595,1.0,-3.861307621002197,2.762061357498169,1.0992462635040283,1.8933706283569336,0.0,0.0,0.0,269.3721008300781,253.0,-0.786437451839447,-0.0,5063.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7622907757759094,0.3681641221046448,0.3364485204219818,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8690914511680603,0.5534180402755737,0.5280730128288269,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8379126191139221,0.4934539198875427,0.3484932780265808,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8482738137245178,0.5133306980133057,0.490475982427597,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.736810028553009,0.3303278088569641,1.5111483335494995,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1723937988281,291.1495361328125,1.0,0.74089515209198,1.0,1.0,0.3243575394153595,1.0,-3.861307621002197,2.762061357498169,1.0992462635040283,1.8933706283569336,0.0,0.0,0.0,269.3721008300781,253.0,-0.786437451839447,-0.0,5063.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7677989602088928,0.3677694797515869,0.3357928693294525,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8757004141807556,0.5531312227249146,0.5274911522865295,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8439604043960571,0.49338099360466,0.3482135832309723,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8545287847518921,0.5132194757461548,0.4900577962398529,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7421736121177673,0.3305636048316955,1.5106706619262695,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1715393066406,291.14898681640625,1.0,0.7367197871208191,1.0,1.0,0.3243456482887268,1.0,-3.8584046363830566,2.760117769241333,1.0982868671417236,1.8921419382095337,0.0,0.0,0.0,261.3392333984375,241.0,-0.7591261267662048,-0.0,5001.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7677989602088928,0.3677694797515869,0.3357928693294525,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8757004141807556,0.5531312227249146,0.5274911522865295,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8439604043960571,0.49338099360466,0.3482135832309723,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8545287847518921,0.5132194757461548,0.4900577962398529,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7421736121177673,0.3305636048316955,1.5106706619262695,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1715393066406,291.14898681640625,1.0,0.7367197871208191,1.0,1.0,0.3243456482887268,1.0,-3.8584046363830566,2.760117769241333,1.0982868671417236,1.8921419382095337,0.0,0.0,0.0,261.3392333984375,241.0,-0.7591261267662048,-0.0,5001.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7713381052017212,0.3675829172134399,0.3354460299015045,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8799085021018982,0.5529903769493103,0.5271719694137573,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.847808301448822,0.4933416545391083,0.3480493426322937,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8585186004638672,0.5131672024726868,0.4898212850093841,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.745576798915863,0.330698698759079,1.5103620290756226,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.1713256835937,291.14874267578125,1.0,0.7342411279678345,1.0,1.0,0.3243397176265716,1.0,-3.8567497730255127,2.759008407592773,1.0977413654327393,1.8914302587509155,0.0,0.0,0.0,256.5156555175781,241.0,-0.716509222984314,-0.0,4964.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7753043174743652,0.3674012422561645,0.3350920975208282,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8846036791801453,0.5528498291969299,0.5268408060073853,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8521142601966858,0.4932986497879028,0.3478735387325287,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.862985372543335,0.5131157040596008,0.489573210477829,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7493855953216553,0.3308439552783966,1.5100398063659668,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.17120361328125,291.1486511230469,1.0,0.7316011786460876,1.0,1.0,0.324362188577652,1.0,-3.855027437210083,2.757759094238281,1.0972682237625122,1.8905916213989256,0.0,0.0,0.0,251.36338806152344,229.0,-0.5109366178512573,-0.0,4925.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.784390389919281,0.3670483529567718,0.3343713581562042,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8952958583831787,0.5525667667388916,0.5261526107788086,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8620057106018066,0.4931975901126861,0.3474941253662109,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.87323397397995,0.5130119323730469,0.4890524446964264,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7581503391265869,0.3311620652675628,1.5094059705734253,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1713256835937,291.1486511230469,1.0,0.7260015606880188,1.0,1.0,0.3244071304798126,1.0,-3.851485967636109,2.755182981491089,1.09630286693573,1.8888516426086424,0.0,0.0,0.0,240.4207763671875,217.0,-0.1352479457855224,-0.0,4842.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.784390389919281,0.3670483529567718,0.3343713581562042,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8952958583831787,0.5525667667388916,0.5261526107788086,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.8620057106018066,0.4931975901126861,0.3474941253662109,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.87323397397995,0.5130119323730469,0.4890524446964264,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.7581503391265869,0.3311620652675628,1.5094059705734253,291.1486511230469,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.1713256835937,291.1486511230469,1.0,0.7260015606880188,1.0,1.0,0.3244071304798126,1.0,-3.851485967636109,2.755182981491089,1.09630286693573,1.8888516426086424,0.0,0.0,0.0,240.4207763671875,217.0,-0.1352479457855224,-0.0,4842.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7949183583259583,0.3667016625404358,0.3336398005485534,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9077402949333192,0.5522754788398743,0.5254390239715576,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8735780119895935,0.4930695593357086,0.347083181142807,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8851717710494995,0.5129010081291199,0.4885073602199554,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7684415578842163,0.3315103054046631,1.5088236331939695,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1717529296875,291.1487731933594,1.0,0.7201409339904785,1.0,1.0,0.3244520723819732,1.0,-3.847895383834839,2.752575159072876,1.0953203439712524,1.8870830535888672,0.0,0.0,0.0,228.9841766357422,205.0,0.0953647047281265,-0.0,4757.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7949183583259583,0.3667016625404358,0.3336398005485534,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9077402949333192,0.5522754788398743,0.5254390239715576,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8735780119895935,0.4930695593357086,0.347083181142807,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8851717710494995,0.5129010081291199,0.4885073602199554,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7684415578842163,0.3315103054046631,1.5088236331939695,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1717529296875,291.1487731933594,1.0,0.7201409339904785,1.0,1.0,0.3244520723819732,1.0,-3.847895383834839,2.752575159072876,1.0953203439712524,1.8870830535888672,0.0,0.0,0.0,228.9841766357422,205.0,0.0953647047281265,-0.0,4757.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8068637251853943,0.3663539886474609,0.3328995108604431,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9231455326080322,0.5519700646400452,0.5247035622596741,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8869075179100037,0.49290731549263,0.3466423153877258,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8988274335861206,0.5127766132354736,0.4879411458969116,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7803459763526917,0.3318823277950287,1.5083080530166626,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1723937988281,291.1490478515625,1.0,0.7141299843788147,1.0,1.0,0.3245043158531189,1.0,-3.8442869186401367,2.7499313354492188,1.094355583190918,1.885275840759277,0.0,0.0,0.0,217.2973022460937,193.0,0.2791906297206878,-0.0,4669.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8068637251853943,0.3663539886474609,0.3328995108604431,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9231455326080322,0.5519700646400452,0.5247035622596741,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8869075179100037,0.49290731549263,0.3466423153877258,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8988274335861206,0.5127766132354736,0.4879411458969116,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7803459763526917,0.3318823277950287,1.5083080530166626,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1723937988281,291.1490478515625,1.0,0.7141299843788147,1.0,1.0,0.3245043158531189,1.0,-3.8442869186401367,2.7499313354492188,1.094355583190918,1.885275840759277,0.0,0.0,0.0,217.2973022460937,193.0,0.2791906297206878,-0.0,4669.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8196637630462646,0.36600062251091,0.3321507573127746,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9410197734832764,0.5516469478607178,0.5239477753639221,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9021319150924684,0.4927073419094085,0.3461726307868957,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9150322675704956,0.512634813785553,0.487354964017868,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7939965128898621,0.3322722017765045,1.5078561305999756,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17315673828125,291.1493530273437,1.0,0.7080284357070923,1.0,1.0,0.3245565593242645,1.0,-3.840662002563477,2.747277021408081,1.093384861946106,1.88345468044281,0.0,0.0,0.0,205.4944763183593,181.0,0.3960806429386139,-0.0,4581.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8196637630462646,0.36600062251091,0.3321507573127746,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9410197734832764,0.5516469478607178,0.5239477753639221,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9021319150924684,0.4927073419094085,0.3461726307868957,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9150322675704956,0.512634813785553,0.487354964017868,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7939965128898621,0.3322722017765045,1.5078561305999756,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17315673828125,291.1493530273437,1.0,0.7080284357070923,1.0,1.0,0.3245565593242645,1.0,-3.840662002563477,2.747277021408081,1.093384861946106,1.88345468044281,0.0,0.0,0.0,205.4944763183593,181.0,0.3960806429386139,-0.0,4581.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8264738917350769,0.3658206760883331,0.3317727744579315,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9505724906921388,0.5514776706695557,0.5235618948936462,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.910878360271454,0.4925917387008667,0.3459264039993286,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.924636960029602,0.5125561356544495,0.4870538711547851,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8015337586402893,0.3324728310108185,1.5076525211334229,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.173583984375,291.1495361328125,1.0,0.7049513459205627,1.0,1.0,0.3245826661586761,1.0,-3.838839054107666,2.745943307876587,1.0928956270217896,1.8825373649597168,0.0,0.0,0.0,199.56765747070312,181.0,0.4352564513683319,-0.0,4537.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.833749532699585,0.3656381070613861,0.3313924074172973,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9603599905967712,0.5513030290603638,0.5231709480285645,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.92085862159729,0.4924658536911011,0.3456730246543884,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9350219368934632,0.5124720335006714,0.4867476224899292,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8095105290412903,0.332676351070404,1.5074615478515625,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1740417480469,291.149658203125,1.0,0.7018601298332214,1.0,1.0,0.3245938122272491,1.0,-3.8370072841644287,2.7446534633636475,1.0923538208007812,1.881664037704468,0.0,0.0,0.0,193.6324615478516,169.0,0.3888507187366485,-0.0,4493.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8503199219703674,0.3652631640434265,0.3306227326393127,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.980116605758667,0.5509352684020996,0.5223714709281921,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9435541033744812,0.4921800792217254,0.3451424837112427,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9573394060134888,0.5122849941253662,0.4861173033714294,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8261806964874268,0.3330909013748169,1.5071128606796265,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1749572753906,291.1498413085937,1.0,0.6956375241279602,1.0,1.0,0.3246161341667175,1.0,-3.8333024978637695,2.742053270339966,1.0912492275238037,1.879901647567749,0.0,0.0,0.0,181.7444763183593,172.0,0.2980693578720093,-0.0,4404.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8503199219703674,0.3652631640434265,0.3306227326393127,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.980116605758667,0.5509352684020996,0.5223714709281921,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9435541033744812,0.4921800792217254,0.3451424837112427,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9573394060134888,0.5122849941253662,0.4861173033714294,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8261806964874268,0.3330909013748169,1.5071128606796265,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1749572753906,291.1498413085937,1.0,0.6956375241279602,1.0,1.0,0.3246161341667175,1.0,-3.8333024978637695,2.742053270339966,1.0912492275238037,1.879901647567749,0.0,0.0,0.0,181.7444763183593,172.0,0.2980693578720093,-0.0,4404.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8579350709915161,0.3648665249347687,0.3300972580909729,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.987962543964386,0.5505417585372925,0.5218226909637451,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9533916115760804,0.491848737001419,0.3447839915752411,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9666908383369446,0.5120716691017151,0.4857372939586639,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8338331580162048,0.3335090279579162,1.5080870389938354,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1758728027344,291.1500549316406,1.0,0.6934864521026611,1.0,1.0,0.3246384263038635,1.0,-3.832288265228272,2.74129319190979,1.090995192527771,1.8793092966079712,0.0,0.0,0.0,176.89910888671875,190.0,0.3503054976463318,-0.0,4370.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8579350709915161,0.3648665249347687,0.3300972580909729,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.987962543964386,0.5505417585372925,0.5218226909637451,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9533916115760804,0.491848737001419,0.3447839915752411,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9666908383369446,0.5120716691017151,0.4857372939586639,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8338331580162048,0.3335090279579162,1.5080870389938354,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1758728027344,291.1500549316406,1.0,0.6934864521026611,1.0,1.0,0.3246384263038635,1.0,-3.832288265228272,2.74129319190979,1.090995192527771,1.8793092966079712,0.0,0.0,0.0,176.89910888671875,190.0,0.3503054976463318,-0.0,4370.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8474774360656738,0.3642233610153198,0.3298369646072387,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.977285087108612,0.5499082207679749,0.5215573906898499,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9401277899742126,0.4912530779838562,0.3446181118488312,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9542518258094788,0.5116159915924072,0.4856390953063965,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8246951699256897,0.3337045013904571,1.5105111598968506,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1493225097656,297.1745910644531,291.1496276855469,1.0,0.6971815824508667,1.0,1.0,0.3246385157108307,1.0,-3.834252595901489,2.7426326274871826,1.0916199684143066,1.880165696144104,0.0,0.0,0.0,183.1637725830078,208.0,-0.4804838597774505,-0.0,4416.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8474774360656738,0.3642233610153198,0.3298369646072387,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.977285087108612,0.5499082207679749,0.5215573906898499,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9401277899742126,0.4912530779838562,0.3446181118488312,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9542518258094788,0.5116159915924072,0.4856390953063965,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8246951699256897,0.3337045013904571,1.5105111598968506,291.149658203125,291.1499938964844,288.74908447265625,287.1195068359375,291.1493225097656,297.1745910644531,291.1496276855469,1.0,0.6971815824508667,1.0,1.0,0.3246385157108307,1.0,-3.834252595901489,2.7426326274871826,1.0916199684143066,1.880165696144104,0.0,0.0,0.0,183.1637725830078,208.0,-0.4804838597774505,-0.0,4416.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8294874429702759,0.3632063567638397,0.3294713497161865,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.955464243888855,0.5489033460617065,0.5211872458457947,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.9157478213310242,0.49026620388031,0.3443596065044403,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.9301810264587402,0.5107835531234741,0.4854313731193542,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8075172305107117,0.3335075676441192,1.5123753547668457,291.1473693847656,291.1499938964844,288.7463684082031,287.11846923828125,291.1460266113281,297.1695861816406,291.14727783203125,1.0,0.7033852934837341,1.0,1.0,0.3246386051177978,1.0,-3.835052013397217,2.743175506591797,1.0918763875961304,1.8805330991744995,0.0,0.0,0.0,195.6104278564453,226.0,-2.6623666286468506,-0.0,4500.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8294874429702759,0.3632063567638397,0.3294713497161865,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.955464243888855,0.5489033460617065,0.5211872458457947,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.9157478213310242,0.49026620388031,0.3443596065044403,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.9301810264587402,0.5107835531234741,0.4854313731193542,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8075172305107117,0.3335075676441192,1.5123753547668457,291.1473693847656,291.1499938964844,288.7463684082031,287.11846923828125,291.1460266113281,297.1695861816406,291.14727783203125,1.0,0.7033852934837341,1.0,1.0,0.3246386051177978,1.0,-3.835052013397217,2.743175506591797,1.0918763875961304,1.8805330991744995,0.0,0.0,0.0,195.6104278564453,226.0,-2.6623666286468506,-0.0,4500.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8198718428611755,0.3625873923301697,0.3292321562767029,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.942410945892334,0.548288106918335,0.5209418535232544,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.9033330082893372,0.4896540343761444,0.3441813588142395,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.9168989658355712,0.5102522373199463,0.4852649867534637,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.7975524067878723,0.3332841098308563,1.512966871261597,291.1454467773437,291.1499938964844,288.7443542480469,287.11767578125,291.1435546875,297.16607666015625,291.14532470703125,1.0,0.7069723606109619,1.0,1.0,0.3246386647224426,1.0,-3.8347671031951904,2.742982149124145,1.0917848348617554,1.8803995847702024,0.0,0.0,0.0,203.1220703125,226.0,-3.952393293380737,-0.0,4549.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.8101171851158142,0.3619081974029541,0.3289559781551361,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.9290084838867188,0.5476099252700806,0.5206556916236877,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.8918648958206177,0.4889756441116333,0.3439704775810241,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.904443085193634,0.5096567273139954,0.4850564002990722,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.7876710891723633,0.3329904675483703,1.513329029083252,291.14324951171875,291.1499938964844,288.7419128417969,287.1167297363281,291.1410522460937,297.1620483398437,291.1430969238281,1.0,0.7107229232788086,1.0,1.0,0.3247007131576538,1.0,-3.8340227603912354,2.742270231246948,1.0917524099349976,1.879859447479248,0.0,0.0,0.0,211.15005493164065,244.0,-4.947989940643311,-0.0,4599.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.7904396057128906,0.360389769077301,0.3282933831214905,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.9042515754699708,0.5460834503173828,0.5199591517448425,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8703979253768921,0.4874391853809356,0.3434500396251678,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8825995922088623,0.5082916617393494,0.4845112562179565,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.7691382765769958,0.3322150111198425,1.513371825218201,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1528625488281,291.1376647949219,1.0,0.7184658646583557,1.0,1.0,0.3248248398303985,1.0,-3.831158638000488,2.7398786544799805,1.0912799835205078,1.8781481981277464,0.0,0.0,0.0,228.21568298339844,262.0,-6.955376625061035,-0.0,4703.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.7904396057128906,0.360389769077301,0.3282933831214905,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.9042515754699708,0.5460834503173828,0.5199591517448425,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8703979253768921,0.4874391853809356,0.3434500396251678,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8825995922088623,0.5082916617393494,0.4845112562179565,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.7691382765769958,0.3322150111198425,1.513371825218201,291.13787841796875,291.1499938964844,288.7357482910156,287.1142883300781,291.1347961425781,297.1528625488281,291.1376647949219,1.0,0.7184658646583557,1.0,1.0,0.3248248398303985,1.0,-3.831158638000488,2.7398786544799805,1.0912799835205078,1.8781481981277464,0.0,0.0,0.0,228.21568298339844,262.0,-6.955376625061035,-0.0,4703.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7726490497589111,0.3586806356906891,0.3274869918823242,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.884002149105072,0.5443509221076965,0.5190980434417725,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.8515965342521667,0.4856850206851959,0.3427996039390564,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.8632562160491943,0.5067165493965149,0.4837972819805145,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7528799176216125,0.331220269203186,1.512555718421936,291.13092041015625,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1426696777344,291.1306457519531,1.0,0.7262710332870483,1.0,1.0,0.3249489367008209,1.0,-3.8265302181243896,2.736288547515869,1.0902416706085205,1.875631213188172,0.0,0.0,0.0,246.03912353515625,280.0,-9.08768081665039,-0.0,4806.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.7726490497589111,0.3586806356906891,0.3274869918823242,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.884002149105072,0.5443509221076965,0.5190980434417725,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.8515965342521667,0.4856850206851959,0.3427996039390564,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.8632562160491943,0.5067165493965149,0.4837972819805145,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7528799176216125,0.331220269203186,1.512555718421936,291.13092041015625,291.1499938964844,288.7279357910156,287.1112365722656,291.126953125,297.1426696777344,291.1306457519531,1.0,0.7262710332870483,1.0,1.0,0.3249489367008209,1.0,-3.8265302181243896,2.736288547515869,1.0902416706085205,1.875631213188172,0.0,0.0,0.0,246.03912353515625,280.0,-9.08768081665039,-0.0,4806.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7571018934249878,0.3568108975887298,0.3265463709831238,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.866187572479248,0.542441189289093,0.5180812478065491,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8353878259658813,0.4837434291839599,0.3420266211032867,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8465307354927063,0.504960298538208,0.4829239547252655,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7388662695884705,0.3300429880619049,1.5109678506851196,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.12176513671875,297.1319580078125,291.1249084472656,1.0,0.7339767813682556,1.0,1.0,0.3256260454654693,1.0,-3.820284605026245,2.7297143936157227,1.0905702114105225,1.870505928993225,0.0,0.0,0.0,264.2192687988281,268.0,-8.169412612915039,-0.0,4906.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7571018934249878,0.3568108975887298,0.3265463709831238,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.866187572479248,0.542441189289093,0.5180812478065491,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8353878259658813,0.4837434291839599,0.3420266211032867,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.8465307354927063,0.504960298538208,0.4829239547252655,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.7388662695884705,0.3300429880619049,1.5109678506851196,291.1251220703125,291.1499938964844,288.7185363769531,287.1075134277344,291.12176513671875,297.1319580078125,291.1249084472656,1.0,0.7339767813682556,1.0,1.0,0.3256260454654693,1.0,-3.820284605026245,2.7297143936157227,1.0905702114105225,1.870505928993225,0.0,0.0,0.0,264.2192687988281,268.0,-8.169412612915039,-0.0,4906.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7526547312736511,0.354824811220169,0.3249657750129699,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8614247441291809,0.5403845310211182,0.5163681507110596,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8309529423713684,0.4816501140594482,0.3407343626022339,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8420855402946472,0.5030533075332642,0.4813503324985504,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7350839376449585,0.3287188112735748,1.5060604810714722,291.1191101074219,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.1211242675781,291.11883544921875,1.0,0.7334361672401428,1.0,1.0,0.3263031542301178,1.0,-3.806978464126587,2.718273162841797,1.0887055397033691,1.8622283935546875,0.0,0.0,0.0,268.08892822265625,256.0,-8.618546485900879,-0.0,4892.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7526547312736511,0.354824811220169,0.3249657750129699,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8614247441291809,0.5403845310211182,0.5163681507110596,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.8309529423713684,0.4816501140594482,0.3407343626022339,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8420855402946472,0.5030533075332642,0.4813503324985504,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.7350839376449585,0.3287188112735748,1.5060604810714722,291.1191101074219,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.1211242675781,291.11883544921875,1.0,0.7334361672401428,1.0,1.0,0.3263031542301178,1.0,-3.806978464126587,2.718273162841797,1.0887055397033691,1.8622283935546875,0.0,0.0,0.0,268.08892822265625,256.0,-8.618546485900879,-0.0,4892.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7525922656059265,0.3538123369216919,0.3240346908569336,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.8616054654121399,0.5393192172050476,0.5153480768203735,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.8310455083847046,0.4805667698383331,0.3399673104286194,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.8422543406486511,0.5020619034767151,0.4803988933563232,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.735192060470581,0.3280253708362579,1.5028462409973145,291.1156311035156,291.1499938964844,288.7015686035156,287.1007385253906,291.1113586425781,297.1159362792969,291.1153259277344,1.0,0.7316669821739197,1.0,1.0,0.3266416788101196,1.0,-3.798696756362915,2.711459159851074,1.0872373580932615,1.857318878173828,0.0,0.0,0.0,266.7751159667969,256.0,-9.19170093536377,-0.0,4859.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.7533802390098572,0.3527897298336029,0.323046863079071,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.8627968430519104,0.5382327437400818,0.5142576694488525,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.8320496082305908,0.4794623553752899,0.3391484022140503,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.8433662056922913,0.5010488629341125,0.4793766736984253,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.7360899448394775,0.327316403388977,1.4993211030960083,291.1128845214844,291.1499938964844,288.6951599121094,287.0981750488281,291.1094970703125,297.11090087890625,291.1126708984375,1.0,0.7292355895042419,1.0,1.0,0.3272939920425415,1.0,-3.789739847183228,2.703166484832764,1.0865731239318848,1.8510777950286863,0.0,0.0,0.0,264.1787109375,244.0,-8.144819259643555,-0.0,4816.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
