time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899020,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.7551777362823486,0.3515557050704956,0.321809321641922,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.8652390837669373,0.5369083285331726,0.5128809213638306,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.8341626524925232,0.4781167209148407,0.3381154835224151,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.8456451296806335,0.499811589717865,0.4780808985233307,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.7379571199417114,0.3264515995979309,1.4947967529296875,291.11041259765625,291.1499938964844,288.68701171875,287.09490966796875,291.10723876953125,297.1051940917969,291.1101989746094,1.0,0.7256867289543152,1.0,1.0,0.3280761241912842,1.0,-3.778348445892334,2.6927123069763184,1.0856361389160156,1.8432153463363647,0.0,0.0,0.0,259.8554382324219,244.0,-6.986939907073975,-0.0,4755.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.7567886710166931,0.3507249653339386,0.3209584951400757,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.8673580884933472,0.5360094308853149,0.511928379535675,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.8360087275505066,0.4772036671638489,0.3374012112617492,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.8476231694221497,0.4989704191684723,0.4771818816661834,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.7395840883255005,0.3258649706840515,1.4916391372680664,291.10870361328125,291.1499938964844,288.6813049316406,287.09259033203125,291.1055603027344,297.1015319824219,291.1084899902344,1.0,0.7230325937271118,1.0,1.0,0.3285986185073852,1.0,-3.7704381942749023,2.685534715652466,1.084903359413147,1.8378266096115112,0.0,0.0,0.0,256.4393005371094,232.0,-6.64571475982666,-0.0,4710.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.7611848711967468,0.3488748967647552,0.3190363347530365,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8730320334434509,0.5339906811714172,0.5097615122795105,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8409698605537415,0.4751533567905426,0.3357770144939422,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8529273271560669,0.4970775842666626,0.4751316905021667,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.7439552545547485,0.324548989534378,1.4844201803207395,291.1046447753906,291.1499938964844,288.6679382324219,287.0871887207031,291.10137939453125,297.0939025878906,291.1044006347656,1.0,0.7166748046875,1.0,1.0,0.3297468721866607,1.0,-3.752410411834717,2.669356346130371,1.0830540657043457,1.825683832168579,0.0,0.0,0.0,248.01454162597656,232.0,-6.589104652404785,-0.0,4604.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.7618692517280579,0.3486194908618927,0.3187688887119293,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8739063143730164,0.5337101817131042,0.5094583630561829,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8417362570762634,0.474868506193161,0.3355498611927032,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.8537460565567017,0.4968141615390777,0.4748443961143493,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.744630753993988,0.3243662714958191,1.4834078550338743,291.1040344238281,291.1499938964844,288.6660461425781,287.08642578125,291.1007385253906,297.0929260253906,291.10382080078125,1.0,0.7157604098320007,1.0,1.0,0.329903244972229,1.0,-3.749887228012085,2.667110681533813,1.0827765464782717,1.8239974975585933,0.0,0.0,0.0,246.78677368164065,220.0,-6.6373820304870605,-0.0,4589.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.7682006359100342,0.3464650809764862,0.316500574350357,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8819308280944824,0.5313305258750916,0.5068754553794861,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.848800003528595,0.4724520742893219,0.3336143791675567,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.8612860441207886,0.4945755898952484,0.4723922610282898,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.7508600354194641,0.3228160142898559,1.4747719764709473,291.1010437011719,291.1499938964844,288.64947509765625,287.07965087890625,291.0987243652344,297.0849304199219,291.10089111328125,1.0,0.7078561782836914,1.0,1.0,0.3317016959190368,1.0,-3.728379249572754,2.6464502811431885,1.0819289684295654,1.808058381080628,0.0,0.0,0.0,236.15040588378903,208.0,-4.639046669006348,-0.0,4460.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.7682006359100342,0.3464650809764862,0.316500574350357,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8819308280944824,0.5313305258750916,0.5068754553794861,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.848800003528595,0.4724520742893219,0.3336143791675567,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.8612860441207886,0.4945755898952484,0.4723922610282898,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10107421875,0.7508600354194641,0.3228160142898559,1.4747719764709473,291.1010437011719,291.1499938964844,288.64947509765625,287.07965087890625,291.0987243652344,297.0849304199219,291.10089111328125,1.0,0.7078561782836914,1.0,1.0,0.3317016959190368,1.0,-3.728379249572754,2.6464502811431885,1.0819289684295654,1.808058381080628,0.0,0.0,0.0,236.15040588378903,208.0,-4.639046669006348,-0.0,4460.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7756429314613342,0.3442628085613251,0.3141724169254303,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8912421464920044,0.5288735628128052,0.5042015910148621,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8570878505706787,0.4699586033821106,0.3316116333007812,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8701053261756897,0.4922574758529663,0.469847023487091,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7581745386123657,0.3212144076824188,1.4658201932907104,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.0960998535156,297.0775146484375,291.09820556640625,1.0,0.6995483040809631,1.0,1.0,0.3335001468658447,1.0,-3.7061171531677246,2.625303268432617,1.080814003944397,1.791724681854248,0.0,0.0,0.0,224.99899291992188,196.0,-4.07379961013794,-0.0,4328.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7756429314613342,0.3442628085613251,0.3141724169254303,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8912421464920044,0.5288735628128052,0.5042015910148621,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8570878505706787,0.4699586033821106,0.3316116333007812,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8701053261756897,0.4922574758529663,0.469847023487091,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7581745386123657,0.3212144076824188,1.4658201932907104,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.0960998535156,297.0775146484375,291.09820556640625,1.0,0.6995483040809631,1.0,1.0,0.3335001468658447,1.0,-3.7061171531677246,2.625303268432617,1.080814003944397,1.791724681854248,0.0,0.0,0.0,224.99899291992188,196.0,-4.07379961013794,-0.0,4328.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.779766857624054,0.3431409895420074,0.3129866421222687,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8963555097579956,0.5276126861572266,0.5028314590454102,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8616917133331299,0.4686800241470337,0.3305860161781311,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8749855756759644,0.491065502166748,0.468540608882904,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.7622389197349548,0.3203915357589721,1.4612318277359009,291.09686279296875,291.1499938964844,288.6221923828125,287.06842041015625,291.0944519042969,297.0738830566406,291.0966796875,1.0,0.6952816247940063,1.0,1.0,0.3343993723392486,1.0,-3.694715261459351,2.614573240280152,1.0801421403884888,1.7834595441818235,0.0,0.0,0.0,219.3172302246093,196.0,-4.188416481018066,-0.0,4261.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7841639518737793,0.3420087099075317,0.3117887675762176,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9017719626426696,0.5263301134109497,0.5014395117759705,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8666144013404846,0.4673803746700287,0.3295445442199707,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8801857829093933,0.4898515045642853,0.4672120213508606,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.7665846347808838,0.319553405046463,1.4565691947937012,291.0956726074219,291.1499938964844,288.6125183105469,287.0643920898437,291.0936889648437,297.0702819824219,291.09552001953125,1.0,0.6909528970718384,1.0,1.0,0.3354500830173492,1.0,-3.6831376552581774,2.6032564640045166,1.0798813104629517,1.7746634483337402,0.0,0.0,0.0,213.5943756103516,184.0,-3.668445348739624,-0.0,4193.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7938330769538879,0.339711993932724,0.309362381696701,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.914217472076416,0.5237048864364624,0.4985952079296112,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8775035738945007,0.4647266268730163,0.3274199366569519,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8916124105453491,0.4873623549938202,0.464493453502655,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7761929035186768,0.3178335726261139,1.4470343589782717,291.0937194824219,291.1499938964844,288.5922241210937,287.0559387207031,291.091796875,297.06329345703125,291.09356689453125,1.0,0.6821317672729492,1.0,1.0,0.3375514447689056,1.0,-3.6594972610473633,2.580286741256714,1.079210638999939,1.7568843364715576,0.0,0.0,0.0,202.06643676757807,172.0,-3.056668996810913,-0.0,4058.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7938330769538879,0.339711993932724,0.309362381696701,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.914217472076416,0.5237048864364624,0.4985952079296112,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8775035738945007,0.4647266268730163,0.3274199366569519,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8916124105453491,0.4873623549938202,0.464493453502655,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7761929035186768,0.3178335726261139,1.4470343589782717,291.0937194824219,291.1499938964844,288.5922241210937,287.0559387207031,291.091796875,297.06329345703125,291.09356689453125,1.0,0.6821317672729492,1.0,1.0,0.3375514447689056,1.0,-3.6594972610473633,2.580286741256714,1.079210638999939,1.7568843364715576,0.0,0.0,0.0,202.06643676757807,172.0,-3.056668996810913,-0.0,4058.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.8047522306442261,0.337362676858902,0.3068905174732208,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.929183304309845,0.5209964513778687,0.4956728816032409,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8899323344230652,0.4620003700256347,0.3252443969249725,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.9045374393463136,0.4847891330718994,0.4616958796977997,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7871471047401428,0.3160522282123565,1.4372252225875854,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.08917236328125,297.0565795898437,291.0911560058594,1.0,0.6731135249137878,1.0,1.0,0.3396528363227844,1.0,-3.635222911834717,2.5569891929626465,1.07823383808136,1.738839030265808,0.0,0.0,0.0,190.479248046875,160.0,-3.3470380306243896,-0.0,3922.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.8047522306442261,0.337362676858902,0.3068905174732208,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.929183304309845,0.5209964513778687,0.4956728816032409,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8899323344230652,0.4620003700256347,0.3252443969249725,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.9045374393463136,0.4847891330718994,0.4616958796977997,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7871471047401428,0.3160522282123565,1.4372252225875854,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.08917236328125,297.0565795898437,291.0911560058594,1.0,0.6731135249137878,1.0,1.0,0.3396528363227844,1.0,-3.635222911834717,2.5569891929626465,1.07823383808136,1.738839030265808,0.0,0.0,0.0,190.479248046875,160.0,-3.3470380306243896,-0.0,3922.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8166688084602356,0.3349587321281433,0.3043681979179382,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9460841417312622,0.5182055830955505,0.4926710128784179,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.904165506362915,0.4592042863368988,0.3230185806751251,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9204611778259276,0.4821328520774841,0.458818107843399,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.7996615171432495,0.3142082393169403,1.4271297454833984,291.08941650390625,291.1499938964844,288.5483703613281,287.0374450683594,291.08758544921875,297.05010986328125,291.0892639160156,1.0,0.6639061570167542,1.0,1.0,0.3419766426086426,1.0,-3.6102917194366455,2.532589197158813,1.0777026414871216,1.7200413942337036,0.0,0.0,0.0,178.86680603027344,148.0,-2.7784814834594727,-0.0,3786.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8166688084602356,0.3349587321281433,0.3043681979179382,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9460841417312622,0.5182055830955505,0.4926710128784179,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.904165506362915,0.4592042863368988,0.3230185806751251,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.9204611778259276,0.4821328520774841,0.458818107843399,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.7996615171432495,0.3142082393169403,1.4271297454833984,291.08941650390625,291.1499938964844,288.5483703613281,287.0374450683594,291.08758544921875,297.05010986328125,291.0892639160156,1.0,0.6639061570167542,1.0,1.0,0.3419766426086426,1.0,-3.6102917194366455,2.532589197158813,1.0777026414871216,1.7200413942337036,0.0,0.0,0.0,178.86680603027344,148.0,-2.7784814834594727,-0.0,3786.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8297238945960999,0.3325031697750091,0.3018003702163696,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9642180800437928,0.5153369307518005,0.4895966947078705,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9219821095466614,0.4563429951667785,0.3207479119300842,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.939512014389038,0.4793981611728668,0.455867201089859,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8137212991714478,0.3123033046722412,1.4167660474777222,291.08740234375,291.1499938964844,288.5248718261719,287.02740478515625,291.0854187011719,297.0438232421875,291.08721923828125,1.0,0.6545184850692749,1.0,1.0,0.3443004786968231,1.0,-3.584754705429077,2.507868528366089,1.0768862962722778,1.7010082006454468,0.0,0.0,0.0,167.2417449951172,136.0,-2.879499912261963,-0.0,3650.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8297238945960999,0.3325031697750091,0.3018003702163696,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9642180800437928,0.5153369307518005,0.4895966947078705,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.9219821095466614,0.4563429951667785,0.3207479119300842,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.939512014389038,0.4793981611728668,0.455867201089859,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.8137212991714478,0.3123033046722412,1.4167660474777222,291.08740234375,291.1499938964844,288.5248718261719,287.02740478515625,291.0854187011719,297.0438232421875,291.08721923828125,1.0,0.6545184850692749,1.0,1.0,0.3443004786968231,1.0,-3.584754705429077,2.507868528366089,1.0768862962722778,1.7010082006454468,0.0,0.0,0.0,167.2417449951172,136.0,-2.879499912261963,-0.0,3650.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8370323777198792,0.3312544226646423,0.3004980683326721,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.9735096096992492,0.513871431350708,0.4880306124687195,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.932395875453949,0.4548859894275665,0.3195945620536804,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.94987815618515,0.4779995381832123,0.454362690448761,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8211475014686584,0.3113264739513397,1.4114768505096436,291.0862121582031,291.1499938964844,288.51275634765625,287.0221862792969,291.0841064453125,297.0407409667969,291.0860290527344,1.0,0.6497548222541809,1.0,1.0,0.3454623818397522,1.0,-3.571743965148926,2.4953835010528564,1.0763603448867798,1.6914342641830444,0.0,0.0,0.0,161.42715454101562,136.0,-3.105278968811035,-0.0,3582.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.8450769186019897,0.3299929201602936,0.2991842031478882,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.9828104972839355,0.512386679649353,0.4864464402198791,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.943575084209442,0.4534127414226532,0.3184298872947693,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.960608184337616,0.4765816330909729,0.4528400301933288,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.8290731310844421,0.31033456325531,1.4061203002929688,291.0852355957031,291.1499938964844,288.5003967285156,287.0168762207031,291.0833740234375,297.0376892089844,291.0850830078125,1.0,0.6449466943740845,1.0,1.0,0.3467268347740173,1.0,-3.5585813522338867,2.48250150680542,1.0760797262191772,1.6815321445465088,0.0,0.0,0.0,155.61456298828125,139.0,-2.84611177444458,-0.0,3515.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8500779271125793,0.3274256289005279,0.2967692911624908,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9884544014930724,0.5093592405319214,0.4834868311882019,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9505336284637452,0.4504151046276092,0.3162600994110107,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9672437310218812,0.4736873805522918,0.4500030875205993,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8341509699821472,0.3083036243915558,1.396449089050293,291.0835876464844,291.1499938964844,288.4750061035156,287.0058288574219,291.0818786621094,297.0317077636719,291.0834350585937,1.0,0.6394489407539368,1.0,1.0,0.3492557108402252,1.0,-3.5344555377960205,2.4582231044769287,1.0762324333190918,1.662759780883789,0.0,0.0,0.0,150.75038146972656,157.0,-2.439827919006348,-0.0,3427.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8500779271125793,0.3274256289005279,0.2967692911624908,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9884544014930724,0.5093592405319214,0.4834868311882019,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9505336284637452,0.4504151046276092,0.3162600994110107,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9672437310218812,0.4736873805522918,0.4500030875205993,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8341509699821472,0.3083036243915558,1.396449089050293,291.0835876464844,291.1499938964844,288.4750061035156,287.0058288574219,291.0818786621094,297.0317077636719,291.0834350585937,1.0,0.6394489407539368,1.0,1.0,0.3492557108402252,1.0,-3.5344555377960205,2.4582231044769287,1.0762324333190918,1.662759780883789,0.0,0.0,0.0,150.75038146972656,157.0,-2.439827919006348,-0.0,3427.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.8357499241828918,0.3247598111629486,0.2946664094924927,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.97346830368042,0.5062254667282104,0.4808453619480133,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.9317030310630798,0.4473162591457367,0.3143297433853149,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.9496827721595764,0.4706860482692718,0.4474836587905884,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.8206788897514343,0.3061787188053131,1.3883464336395264,291.0817565917969,291.1499938964844,288.4487609863281,286.9943542480469,291.0801086425781,297.0255432128906,291.0816345214844,1.0,0.6400485634803772,1.0,1.0,0.3517845869064331,1.0,-3.513644456863404,2.436228513717652,1.077415943145752,1.645527720451355,0.0,0.0,0.0,156.46688842773438,175.0,-2.4808053970336914,-0.0,3411.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.8357499241828918,0.3247598111629486,0.2946664094924927,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.97346830368042,0.5062254667282104,0.4808453619480133,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.9317030310630798,0.4473162591457367,0.3143297433853149,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.9496827721595764,0.4706860482692718,0.4474836587905884,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.8206788897514343,0.3061787188053131,1.3883464336395264,291.0817565917969,291.1499938964844,288.4487609863281,286.9943542480469,291.0801086425781,297.0255432128906,291.0816345214844,1.0,0.6400485634803772,1.0,1.0,0.3517845869064331,1.0,-3.513644456863404,2.436228513717652,1.077415943145752,1.645527720451355,0.0,0.0,0.0,156.46688842773438,175.0,-2.4808053970336914,-0.0,3411.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.8142070174217224,0.3219663500785827,0.2926692068576813,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9461361765861512,0.5029611587524414,0.4783127307891845,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9030858278274536,0.4440901577472687,0.3124819993972778,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9202141165733336,0.4675530195236206,0.4450720846652984,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.798761785030365,0.3039294183254242,1.380794644355774,291.0805358886719,291.1499938964844,288.42169189453125,286.9823608398437,291.0791931152344,297.0189208984375,291.0804138183594,1.0,0.643614649772644,1.0,1.0,0.3544975221157074,1.0,-3.493987560272217,2.414514541625977,1.0794731378555298,1.6282531023025513,0.0,0.0,0.0,168.02786254882812,193.0,-1.878074049949646,-0.0,3433.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.8142070174217224,0.3219663500785827,0.2926692068576813,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9461361765861512,0.5029611587524414,0.4783127307891845,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9030858278274536,0.4440901577472687,0.3124819993972778,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.9202141165733336,0.4675530195236206,0.4450720846652984,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.798761785030365,0.3039294183254242,1.380794644355774,291.0805358886719,291.1499938964844,288.42169189453125,286.9823608398437,291.0791931152344,297.0189208984375,291.0804138183594,1.0,0.643614649772644,1.0,1.0,0.3544975221157074,1.0,-3.493987560272217,2.414514541625977,1.0794731378555298,1.6282531023025513,0.0,0.0,0.0,168.02786254882812,193.0,-1.878074049949646,-0.0,3433.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7902412414550781,0.3190546035766601,0.2906783521175384,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.914997696876526,0.4995709955692291,0.4757813215255737,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8764531016349792,0.440742552280426,0.3106378316879272,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8918995261192322,0.4642926752567291,0.442660242319107,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7753386497497559,0.3015561699867248,1.3732575178146362,291.07916259765625,291.1499938964844,288.39385986328125,286.969970703125,291.0777282714844,297.01190185546875,291.0790405273437,1.0,0.6487486362457275,1.0,1.0,0.3572104573249817,1.0,-3.47436261177063,2.392918825149536,1.0814439058303833,1.6109519004821775,0.0,0.0,0.0,182.65040588378903,211.0,-1.9356772899627688,-0.0,3474.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7902412414550781,0.3190546035766601,0.2906783521175384,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.914997696876526,0.4995709955692291,0.4757813215255737,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8764531016349792,0.440742552280426,0.3106378316879272,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.8918995261192322,0.4642926752567291,0.442660242319107,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.7753386497497559,0.3015561699867248,1.3732575178146362,291.07916259765625,291.1499938964844,288.39385986328125,286.969970703125,291.0777282714844,297.01190185546875,291.0790405273437,1.0,0.6487486362457275,1.0,1.0,0.3572104573249817,1.0,-3.47436261177063,2.392918825149536,1.0814439058303833,1.6109519004821775,0.0,0.0,0.0,182.65040588378903,211.0,-1.9356772899627688,-0.0,3474.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7787346839904785,0.3175573050975799,0.2896713018417358,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.9011523127555848,0.497830182313919,0.4744998812675476,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8640590310096741,0.439024955034256,0.3097053468227386,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8791312575340271,0.4626162648200989,0.44143807888031,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.7644228935241699,0.3003247082233429,1.3694171905517578,291.0783386230469,291.1499938964844,288.37969970703125,286.9635925292969,291.0767822265625,297.00830078125,291.0782165527344,1.0,0.6516497135162354,1.0,1.0,0.35856693983078,1.0,-3.4643988609313965,2.3820650577545166,1.08233380317688,1.6022354364395142,0.0,0.0,0.0,190.6557159423828,211.0,-2.135973691940308,-0.0,3497.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7679383754730225,0.3160345256328583,0.2886521220207214,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8886928558349609,0.496060311794281,0.4732025861740112,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.8525511622428894,0.4372797608375549,0.3087621629238128,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.86717289686203,0.4609105288982391,0.4401997923851013,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7542839050292969,0.299064964056015,1.365504503250122,291.0776062011719,291.1499938964844,288.3653259277344,286.95709228515625,291.0762023925781,297.004638671875,291.0774841308594,1.0,0.6546825170516968,1.0,1.0,0.3599918186664581,1.0,-3.454282760620117,2.37093472480774,1.0833479166030884,1.593257188796997,0.0,0.0,0.0,198.959716796875,229.0,-2.0362908840179443,-0.0,3522.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7487286925315857,0.3129210472106933,0.2865733504295349,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8661621809005737,0.4924409389495849,0.4705550372600555,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8321555852890015,0.4337137043476105,0.3068394958972931,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8459189534187317,0.4574185609817505,0.4376693367958069,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7363424301147461,0.2964678108692169,1.357435941696167,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9972229003906,291.0761108398437,1.0,0.6609764099121094,1.0,1.0,0.3628416061401367,1.0,-3.433537244796753,2.348396778106689,1.085140347480774,1.575109839439392,0.0,0.0,0.0,216.1535186767578,217.0,-1.9844032526016235,-0.0,3574.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7487286925315857,0.3129210472106933,0.2865733504295349,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8661621809005737,0.4924409389495849,0.4705550372600555,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8321555852890015,0.4337137043476105,0.3068394958972931,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.8459189534187317,0.4574185609817505,0.4376693367958069,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.7363424301147461,0.2964678108692169,1.357435941696167,291.0762634277344,291.1499938964844,288.33612060546875,286.9438171386719,291.07476806640625,296.9972229003906,291.0761108398437,1.0,0.6609764099121094,1.0,1.0,0.3628416061401367,1.0,-3.433537244796753,2.348396778106689,1.085140347480774,1.575109839439392,0.0,0.0,0.0,216.1535186767578,217.0,-1.9844032526016235,-0.0,3574.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7422042489051819,0.3097424805164337,0.2839406132698059,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.858916163444519,0.4887312650680542,0.4673053622245788,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8254131078720093,0.4300587773323059,0.304473340511322,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8390817642211914,0.4538350403308868,0.4345355629920959,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7303407192230225,0.2937829494476318,1.3465182781219482,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9898376464844,291.0743408203125,1.0,0.6589722633361816,1.0,1.0,0.3656913936138153,1.0,-3.4067249298095703,2.322029590606689,1.0846951007843018,1.5546000003814695,0.0,0.0,0.0,220.13796997070312,205.0,-2.48708724975586,-0.0,3533.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7422042489051819,0.3097424805164337,0.2839406132698059,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.858916163444519,0.4887312650680542,0.4673053622245788,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8254131078720093,0.4300587773323059,0.304473340511322,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8390817642211914,0.4538350403308868,0.4345355629920959,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7303407192230225,0.2937829494476318,1.3465182781219482,291.07452392578125,291.1499938964844,288.30633544921875,286.9301147460937,291.0725402832031,296.9898376464844,291.0743408203125,1.0,0.6589722633361816,1.0,1.0,0.3656913936138153,1.0,-3.4067249298095703,2.322029590606689,1.0846951007843018,1.5546000003814695,0.0,0.0,0.0,220.13796997070312,205.0,-2.48708724975586,-0.0,3533.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.74156653881073,0.3065653145313263,0.2810211777687073,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8588831424713135,0.4849809110164642,0.4637166857719421,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8251502513885498,0.4263713657855987,0.3018610775470733,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8389672636985779,0.4502101838588714,0.4310618638992309,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7299521565437317,0.2910680472850799,1.334027886390686,291.0728759765625,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9830627441406,291.0727233886719,1.0,0.6531206965446472,1.0,1.0,0.3686903119087219,1.0,-3.3765578269958496,2.2931947708129883,1.083363056182861,1.5323280096054075,0.0,0.0,0.0,216.602767944336,193.0,-2.3024916648864746,-0.0,3442.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.74156653881073,0.3065653145313263,0.2810211777687073,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8588831424713135,0.4849809110164642,0.4637166857719421,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8251502513885498,0.4263713657855987,0.3018610775470733,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8389672636985779,0.4502101838588714,0.4310618638992309,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7299521565437317,0.2910680472850799,1.334027886390686,291.0728759765625,291.1499938964844,288.2759704589844,286.9160461425781,291.0710144042969,296.9830627441406,291.0727233886719,1.0,0.6531206965446472,1.0,1.0,0.3686903119087219,1.0,-3.3765578269958496,2.2931947708129883,1.083363056182861,1.5323280096054075,0.0,0.0,0.0,216.602767944336,193.0,-2.3024916648864746,-0.0,3442.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
