time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11901180,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.7440143823623657,0.3033967614173889,0.2779682874679565,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8626483678817749,0.4811990559101105,0.4599489569664001,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.828310489654541,0.4226630330085754,0.2991236746311188,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8423895835876465,0.4465537071228027,0.4274088442325592,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.7325250506401062,0.2883388698101043,1.3207581043243408,291.0712890625,291.1499938964844,288.2450866699219,286.90155029296875,291.0693664550781,296.9770202636719,291.0711364746094,1.0,0.6450939178466797,1.0,1.0,0.3716892004013061,1.0,-3.3447115421295166,2.26342511177063,1.0812864303588867,1.5095279216766355,0.0,0.0,0.0,209.23524475097656,181.0,-2.271651268005371,-0.0,3326.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.7440143823623657,0.3033967614173889,0.2779682874679565,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8626483678817749,0.4811990559101105,0.4599489569664001,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.828310489654541,0.4226630330085754,0.2991236746311188,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8423895835876465,0.4465537071228027,0.4274088442325592,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.7325250506401062,0.2883388698101043,1.3207581043243408,291.0712890625,291.1499938964844,288.2450866699219,286.90155029296875,291.0693664550781,296.9770202636719,291.0711364746094,1.0,0.6450939178466797,1.0,1.0,0.3716892004013061,1.0,-3.3447115421295166,2.26342511177063,1.0812864303588867,1.5095279216766355,0.0,0.0,0.0,209.23524475097656,181.0,-2.271651268005371,-0.0,3326.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7460302710533142,0.3018127977848053,0.2764120697975158,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8655121326446533,0.4792947769165039,0.4580204784870147,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8307567834854126,0.42079958319664,0.2977248132228851,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8450124859809875,0.4447121918201446,0.4255377650260925,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7345640063285828,0.2869685292243957,1.3139444589614868,291.0704650878906,291.1499938964844,288.2294921875,286.8941955566406,291.0685119628906,296.9742431640625,291.0702819824219,1.0,0.6405801773071289,1.0,1.0,0.3731886744499206,1.0,-3.3283941745758057,2.248349905014038,1.0800443887710571,1.4980403184890747,0.0,0.0,0.0,204.7150421142578,181.0,-2.3018741607666016,-0.0,3263.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.7484670877456665,0.3002277016639709,0.2748420238494873,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.868898332118988,0.4773809313774109,0.4560693502426147,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8336571455001831,0.4189293086528778,0.2963111102581024,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8481225371360779,0.4428612291812897,0.4236441552639007,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7369988560676575,0.285593718290329,1.3070464134216309,291.0698547363281,291.1499938964844,288.2137756347656,286.88671875,291.0682067871094,296.9715576171875,291.0697021484375,1.0,0.6358393430709839,1.0,1.0,0.3747716248035431,1.0,-3.31188702583313,2.232956647872925,1.078930377960205,1.4862868785858154,0.0,0.0,0.0,199.8417358398437,169.0,-1.924109935760498,-0.0,3199.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7544705867767334,0.2970529794692993,0.2716721892356872,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8770608901977539,0.4735250771045685,0.4521128833293915,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8406731486320496,0.4151687324047088,0.2934493124485016,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8556557297706604,0.4391312301158905,0.4198028147220611,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7429282665252686,0.2828298807144165,1.293057203292847,291.0691833496094,291.1499938964844,288.1820678710937,286.8715209960937,291.0677490234375,296.96661376953125,291.0690612792969,1.0,0.6258622407913208,1.0,1.0,0.3779375553131103,1.0,-3.2784340381622314,2.201998949050904,1.0764349699020386,1.4627087116241455,0.0,0.0,0.0,189.39273071289065,157.0,-1.2314223051071167,-0.0,3067.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7544705867767334,0.2970529794692993,0.2716721892356872,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8770608901977539,0.4735250771045685,0.4521128833293915,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8406731486320496,0.4151687324047088,0.2934493124485016,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8556557297706604,0.4391312301158905,0.4198028147220611,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7429282665252686,0.2828298807144165,1.293057203292847,291.0691833496094,291.1499938964844,288.1820678710937,286.8715209960937,291.0677490234375,296.96661376953125,291.0690612792969,1.0,0.6258622407913208,1.0,1.0,0.3779375553131103,1.0,-3.2784340381622314,2.201998949050904,1.0764349699020386,1.4627087116241455,0.0,0.0,0.0,189.39273071289065,157.0,-1.2314223051071167,-0.0,3067.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7619228363037109,0.293866753578186,0.2684724032878876,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8869656324386597,0.4696281254291534,0.4480965733528137,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8492666482925415,0.4113776385784149,0.2905507087707519,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8648791313171387,0.4353605210781097,0.4159019291400909,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7502312660217285,0.2800430655479431,1.2788656949996948,291.068603515625,291.1499938964844,288.1499938964844,286.8559875488281,291.0672302246094,296.9620361328125,291.0684509277344,1.0,0.6154168248176575,1.0,1.0,0.381103515625,1.0,-3.244515180587769,2.1709256172180176,1.0735894441604614,1.4392026662826538,0.0,0.0,0.0,178.3836212158203,145.0,-0.9507197737693788,-0.0,2933.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7619228363037109,0.293866753578186,0.2684724032878876,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8869656324386597,0.4696281254291534,0.4480965733528137,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8492666482925415,0.4113776385784149,0.2905507087707519,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.8648791313171387,0.4353605210781097,0.4159019291400909,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.7502312660217285,0.2800430655479431,1.2788656949996948,291.068603515625,291.1499938964844,288.1499938964844,286.8559875488281,291.0672302246094,296.9620361328125,291.0684509277344,1.0,0.6154168248176575,1.0,1.0,0.381103515625,1.0,-3.244515180587769,2.1709256172180176,1.0735894441604614,1.4392026662826538,0.0,0.0,0.0,178.3836212158203,145.0,-0.9507197737693788,-0.0,2933.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7708942890167236,0.290661871433258,0.2652463316917419,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8986233472824097,0.4656839370727539,0.4440253973007202,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8595613241195679,0.4075499773025512,0.2876189351081848,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8758736252784729,0.4315432012081146,0.4119467139244079,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7590111494064331,0.277226984500885,1.26449453830719,291.067626953125,291.1499938964844,288.114990234375,286.8380432128906,291.0656433105469,296.957763671875,291.0674133300781,1.0,0.604633629322052,1.0,1.0,0.3843577802181244,1.0,-3.210179090499878,2.139523506164551,1.0706555843353271,1.415513038635254,0.0,0.0,0.0,167.0816192626953,133.0,-1.5257688760757446,-0.0,2799.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7708942890167236,0.290661871433258,0.2652463316917419,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8986233472824097,0.4656839370727539,0.4440253973007202,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8595613241195679,0.4075499773025512,0.2876189351081848,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8758736252784729,0.4315432012081146,0.4119467139244079,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7590111494064331,0.277226984500885,1.26449453830719,291.067626953125,291.1499938964844,288.114990234375,286.8380432128906,291.0656433105469,296.957763671875,291.0674133300781,1.0,0.604633629322052,1.0,1.0,0.3843577802181244,1.0,-3.210179090499878,2.139523506164551,1.0706555843353271,1.415513038635254,0.0,0.0,0.0,167.0816192626953,133.0,-1.5257688760757446,-0.0,2799.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.7815552949905396,0.287424087524414,0.2619893848896026,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9126511812210084,0.461678683757782,0.4398953020572662,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8718079924583435,0.40367192029953,0.2846510112285614,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8888256549835205,0.4276661872863769,0.4079335927963257,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.7694841623306274,0.2743704319000244,1.2499312162399292,291.064208984375,291.1499938964844,288.0746765136719,286.8157958984375,291.06072998046875,296.9536437988281,291.0638732910156,1.0,0.5935799479484558,1.0,1.0,0.3876120746135711,1.0,-3.1753923892974854,2.108030080795288,1.0673624277114868,1.3918617963790894,0.0,0.0,0.0,155.6433868408203,121.0,-4.206000328063965,-0.0,2666.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.7815552949905396,0.287424087524414,0.2619893848896026,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.9126511812210084,0.461678683757782,0.4398953020572662,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8718079924583435,0.40367192029953,0.2846510112285614,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.8888256549835205,0.4276661872863769,0.4079335927963257,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.7694841623306274,0.2743704319000244,1.2499312162399292,291.064208984375,291.1499938964844,288.0746765136719,286.8157958984375,291.06072998046875,296.9536437988281,291.0638732910156,1.0,0.5935799479484558,1.0,1.0,0.3876120746135711,1.0,-3.1753923892974854,2.108030080795288,1.0673624277114868,1.3918617963790894,0.0,0.0,0.0,155.6433868408203,121.0,-4.206000328063965,-0.0,2666.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7875989675521851,0.2857873737812042,0.260345309972763,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.9210862517356871,0.4596472084522247,0.4378035962581634,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8787736892700195,0.4017083346843719,0.2831502556800842,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.8961209654808044,0.4256996214389801,0.4059010744094848,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7754521369934082,0.2729223370552063,1.242561936378479,291.0614013671875,291.1499938964844,288.0526733398437,286.8031616210937,291.0570373535156,296.9515686035156,291.0610046386719,1.0,0.5879581570625305,1.0,1.0,0.3892392218112945,1.0,-3.157792329788208,2.092230796813965,1.0655614137649536,1.380035400390625,0.0,0.0,0.0,149.8998565673828,121.0,-5.929204940795898,-0.0,2600.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.7941669225692749,0.2841382920742035,0.2586903572082519,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9303642511367798,0.457596480846405,0.435694009065628,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8863675594329834,0.3997282385826111,0.2816381454467773,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9040234088897704,0.4237143695354461,0.4038511216640472,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.7819669842720032,0.271460622549057,1.235133171081543,291.0582275390625,291.1499938964844,288.0295104980469,286.7895812988281,291.0533752441406,296.9494934082031,291.0578308105469,1.0,0.5822778940200806,1.0,1.0,0.3909724950790405,1.0,-3.1400516033172607,2.0761098861694336,1.0639418363571167,1.3679176568984983,0.0,0.0,0.0,144.15321350097656,109.0,-7.240230083465576,-0.0,2535.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8090516328811646,0.280801773071289,0.2553460299968719,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.95096755027771,0.4534349739551544,0.4314182996749878,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9037342071533204,0.3957172632217407,0.2785784304141998,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9235720038414,0.4196853935718536,0.3996962308883667,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7968944907188416,0.2684939801692962,1.2200831174850464,291.0505065917969,291.1499938964844,287.9798278808594,286.7597351074219,291.04412841796875,296.9453125,291.0500183105469,1.0,0.5707368850708008,1.0,1.0,0.3944390714168548,1.0,-3.1041221618652344,2.043722629547119,1.060399293899536,1.3436236381530762,0.0,0.0,0.0,132.653076171875,97.0,-10.08318328857422,-0.0,2405.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8090516328811646,0.280801773071289,0.2553460299968719,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.95096755027771,0.4534349739551544,0.4314182996749878,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9037342071533204,0.3957172632217407,0.2785784304141998,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.9235720038414,0.4196853935718536,0.3996962308883667,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.7968944907188416,0.2684939801692962,1.2200831174850464,291.0505065917969,291.1499938964844,287.9798278808594,286.7597351074219,291.04412841796875,296.9453125,291.0500183105469,1.0,0.5707368850708008,1.0,1.0,0.3944390714168548,1.0,-3.1041221618652344,2.043722629547119,1.060399293899536,1.3436236381530762,0.0,0.0,0.0,132.653076171875,97.0,-10.08318328857422,-0.0,2405.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8257948160171509,0.2774088084697723,0.2519527375698089,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.9733071327209472,0.4491872787475586,0.4270633459091186,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.926680624485016,0.3916331231594085,0.275469034910202,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.9477522373199464,0.4155728220939636,0.3954643905162811,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8145431280136108,0.2654649615287781,1.204761266708374,291.04034423828125,291.1499938964844,287.92608642578125,286.7265319824219,291.0322265625,296.9410095214844,291.03973388671875,1.0,0.5589500665664673,1.0,1.0,0.3979056477546692,1.0,-3.067560911178589,2.0111773014068604,1.056383728981018,1.3193087577819824,0.0,0.0,0.0,121.15717315673828,85.0,-13.33413028717041,-0.0,2277.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8257948160171509,0.2774088084697723,0.2519527375698089,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.9733071327209472,0.4491872787475586,0.4270633459091186,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.926680624485016,0.3916331231594085,0.275469034910202,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.9477522373199464,0.4155728220939636,0.3954643905162811,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8145431280136108,0.2654649615287781,1.204761266708374,291.04034423828125,291.1499938964844,287.92608642578125,286.7265319824219,291.0322265625,296.9410095214844,291.03973388671875,1.0,0.5589500665664673,1.0,1.0,0.3979056477546692,1.0,-3.067560911178589,2.0111773014068604,1.056383728981018,1.3193087577819824,0.0,0.0,0.0,121.15717315673828,85.0,-13.33413028717041,-0.0,2277.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8462727665901184,0.2739655673503876,0.2485121935606002,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9959006905555724,0.4448616802692413,0.4226315915584564,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9553320407867432,0.3874832987785339,0.2723118960857391,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9745537638664246,0.4113830626010895,0.3911575675010681,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8348803520202637,0.2623771429061889,1.1891717910766602,291.03143310546875,291.1499938964844,287.86865234375,286.6903686523437,291.0242919921875,296.9366760253906,291.03094482421875,1.0,0.5469093918800354,1.0,1.0,0.4021667242050171,1.0,-3.030289649963379,1.976298451423645,1.0539910793304443,1.2928285598754885,0.0,0.0,0.0,109.6868133544922,103.0,-12.324627876281738,-0.0,2151.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8462727665901184,0.2739655673503876,0.2485121935606002,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9959006905555724,0.4448616802692413,0.4226315915584564,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9553320407867432,0.3874832987785339,0.2723118960857391,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9745537638664246,0.4113830626010895,0.3911575675010681,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8348803520202637,0.2623771429061889,1.1891717910766602,291.03143310546875,291.1499938964844,287.86865234375,286.6903686523437,291.0242919921875,296.9366760253906,291.03094482421875,1.0,0.5469093918800354,1.0,1.0,0.4021667242050171,1.0,-3.030289649963379,1.976298451423645,1.0539910793304443,1.2928285598754885,0.0,0.0,0.0,109.6868133544922,103.0,-12.324627876281738,-0.0,2151.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8373122215270996,0.2704685628414154,0.2454851865768432,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9879145622253418,0.4404621422290802,0.4186136424541473,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9441628456115724,0.3832727372646332,0.2694690823554992,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9646286964416504,0.4071229994297027,0.3872660100460052,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8263885378837585,0.2592335343360901,1.17561936378479,291.0224609375,291.1499938964844,287.8079833984375,286.6515197753906,291.0152282714844,296.9323425292969,291.02197265625,1.0,0.5436928868293762,1.0,1.0,0.406427800655365,1.0,-2.997519969940185,1.944430351257324,1.053089618682861,1.2682571411132812,0.0,0.0,0.0,110.5415267944336,121.0,-12.4884614944458,-0.0,2098.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8373122215270996,0.2704685628414154,0.2454851865768432,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9879145622253418,0.4404621422290802,0.4186136424541473,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9441628456115724,0.3832727372646332,0.2694690823554992,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9646286964416504,0.4071229994297027,0.3872660100460052,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.8263885378837585,0.2592335343360901,1.17561936378479,291.0224609375,291.1499938964844,287.8079833984375,286.6515197753906,291.0152282714844,296.9323425292969,291.02197265625,1.0,0.5436928868293762,1.0,1.0,0.406427800655365,1.0,-2.997519969940185,1.944430351257324,1.053089618682861,1.2682571411132812,0.0,0.0,0.0,110.5415267944336,121.0,-12.4884614944458,-0.0,2098.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8258167505264282,0.2686770856380462,0.2440523952245712,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.975550651550293,0.4382182359695434,0.4166871309280395,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9284408688545228,0.3811257183551788,0.26811084151268,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9499229192733764,0.4049493372440338,0.3854037225246429,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8150734901428223,0.2576230466365814,1.1692628860473633,291.0176696777344,291.1499938964844,287.77655029296875,286.6311950683594,291.0101013183594,296.92999267578125,291.01715087890625,1.0,0.5438868999481201,1.0,1.0,0.4085583388805389,1.0,-2.981968402862549,1.929104208946228,1.0528641939163208,1.256426215171814,0.0,0.0,0.0,114.0612335205078,121.0,-12.948980331420898,-0.0,2089.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.812269389629364,0.2668564617633819,0.2426421642303466,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9591398239135742,0.4359441995620727,0.414783626794815,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9102084636688232,0.3789504766464233,0.2667708098888397,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.9315012097358704,0.4027458131313324,0.3835647702217102,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8010746240615845,0.2559849321842193,1.163029432296753,291.01385498046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0081481933594,296.9275207519531,291.0135192871094,1.0,0.5449250936508179,1.0,1.0,0.4111587703227997,1.0,-2.966670274734497,1.9128161668777464,1.0538541078567505,1.2435835599899292,0.0,0.0,0.0,118.90958404541016,139.0,-11.233823776245115,-0.0,2087.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7818207144737244,0.263147622346878,0.2398579269647598,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.920121431350708,0.4313247203826904,0.411011666059494,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8760562539100647,0.3745350241661072,0.2641208469867706,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8943672776222229,0.39826700091362,0.3799218535423279,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7711852192878723,0.2526373863220215,1.1507383584976196,291.0088806152344,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9223022460937,291.008544921875,1.0,0.5487655401229858,1.0,1.0,0.4163596034049988,1.0,-2.9364500045776367,1.8805594444274905,1.055890679359436,1.2181379795074463,0.0,0.0,0.0,131.38047790527344,157.0,-8.297799110412598,-0.0,2098.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7818207144737244,0.263147622346878,0.2398579269647598,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.920121431350708,0.4313247203826904,0.411011666059494,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8760562539100647,0.3745350241661072,0.2641208469867706,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8943672776222229,0.39826700091362,0.3799218535423279,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.7711852192878723,0.2526373863220215,1.1507383584976196,291.0088806152344,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9223022460937,291.008544921875,1.0,0.5487655401229858,1.0,1.0,0.4163596034049988,1.0,-2.9364500045776367,1.8805594444274905,1.055890679359436,1.2181379795074463,0.0,0.0,0.0,131.38047790527344,157.0,-8.297799110412598,-0.0,2098.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7539891600608826,0.2593525946140289,0.2370838969945907,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8859788179397583,0.4266101419925689,0.4072433412075043,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8457179665565491,0.3700339496135711,0.261479914188385,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8626528382301331,0.3936934173107147,0.3762826025485992,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7445423603057861,0.2491985559463501,1.1384752988815308,291.0036315917969,291.1499938964844,287.6105041503906,286.5222473144531,290.998779296875,296.9168701171875,291.0032653808594,1.0,0.5540955066680908,1.0,1.0,0.4215604662895202,1.0,-2.906296968460083,1.8486804962158203,1.0576165914535522,1.1930598020553589,0.0,0.0,0.0,146.2218475341797,160.0,-7.686772346496582,-0.0,2121.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7539891600608826,0.2593525946140289,0.2370838969945907,296.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8859788179397583,0.4266101419925689,0.4072433412075043,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8457179665565491,0.3700339496135711,0.261479914188385,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.8626528382301331,0.3936934173107147,0.3762826025485992,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.7445423603057861,0.2491985559463501,1.1384752988815308,291.0036315917969,291.1499938964844,287.6105041503906,286.5222473144531,290.998779296875,296.9168701171875,291.0032653808594,1.0,0.5540955066680908,1.0,1.0,0.4215604662895202,1.0,-2.906296968460083,1.8486804962158203,1.0576165914535522,1.1930598020553589,0.0,0.0,0.0,146.2218475341797,160.0,-7.686772346496582,-0.0,2121.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7371830344200134,0.2554918527603149,0.2340642362833023,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8657252788543701,0.4218123853206634,0.4032030403614044,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8275378346443176,0.3654621839523315,0.2586458921432495,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8436039686203003,0.3890374898910522,0.3723720610141754,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7284554243087769,0.2456821650266647,1.124946355819702,291.00054931640625,291.1499938964844,287.5408630371094,286.4760131835937,290.9974060058594,296.91131591796875,291.0003356933594,1.0,0.5557531714439392,1.0,1.0,0.4273798763751983,1.0,-2.8734469413757324,1.8139888048172,1.0594580173492432,1.165815353393555,0.0,0.0,0.0,156.22169494628906,148.0,-4.856457233428955,-0.0,2115.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7371830344200134,0.2554918527603149,0.2340642362833023,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8657252788543701,0.4218123853206634,0.4032030403614044,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8275378346443176,0.3654621839523315,0.2586458921432495,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8436039686203003,0.3890374898910522,0.3723720610141754,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7284554243087769,0.2456821650266647,1.124946355819702,291.00054931640625,291.1499938964844,287.5408630371094,286.4760131835937,290.9974060058594,296.91131591796875,291.0003356933594,1.0,0.5557531714439392,1.0,1.0,0.4273798763751983,1.0,-2.8734469413757324,1.8139888048172,1.0594580173492432,1.165815353393555,0.0,0.0,0.0,156.22169494628906,148.0,-4.856457233428955,-0.0,2115.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.7315565347671509,0.2516205012798309,0.2306804805994033,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8596293330192566,0.4169722497463226,0.3987530171871185,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8217923641204834,0.3608656525611877,0.2555206418037414,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8377944827079773,0.3843401074409485,0.3680525124073028,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.7230496406555176,0.2421309649944305,1.1095006465911863,290.9984436035156,291.1499938964844,287.4700012207031,286.42877197265625,290.9955444335937,296.9061279296875,290.9981994628906,1.0,0.5510849952697754,1.0,1.0,0.4331992864608764,1.0,-2.8365232944488525,1.7772351503372192,1.0592881441116333,1.137424349784851,0.0,0.0,0.0,156.943359375,136.0,-3.6073734760284415,-0.0,2057.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.7315565347671509,0.2516205012798309,0.2306804805994033,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8596293330192566,0.4169722497463226,0.3987530171871185,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8217923641204834,0.3608656525611877,0.2555206418037414,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8377944827079773,0.3843401074409485,0.3680525124073028,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.7230496406555176,0.2421309649944305,1.1095006465911863,290.9984436035156,291.1499938964844,287.4700012207031,286.42877197265625,290.9955444335937,296.9061279296875,290.9981994628906,1.0,0.5510849952697754,1.0,1.0,0.4331992864608764,1.0,-2.8365232944488525,1.7772351503372192,1.0592881441116333,1.137424349784851,0.0,0.0,0.0,156.943359375,136.0,-3.6073734760284415,-0.0,2057.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7310856580734253,0.2496919780969619,0.2289096117019653,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8595662117004395,0.4145443141460418,0.3964311778545379,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8215925097465515,0.3585672080516815,0.2538916766643524,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.8376547694206238,0.3819844126701355,0.3657965362071991,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7226518392562866,0.2403535395860672,1.101340889930725,290.9973449707031,291.1499938964844,287.4342346191406,286.4048767089844,290.9944763183594,296.9037475585937,290.9971008300781,1.0,0.5473721027374268,1.0,1.0,0.4361089766025543,1.0,-2.817128896713257,1.7584753036499023,1.058653473854065,1.1230361461639404,0.0,0.0,0.0,155.0564727783203,136.0,-3.3761794567108154,-0.0,2016.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.7316452860832214,0.2477687895298004,0.2271075844764709,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8608152866363525,0.412112146615982,0.3940672874450683,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.822577953338623,0.3562696278095245,0.2522352039813995,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99658203125,0.8387300968170166,0.3796252012252807,0.3634991645812988,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7232798933982849,0.2385768741369247,1.0930031538009644,290.99658203125,291.1499938964844,287.3983154296875,286.380859375,290.99444580078125,296.90155029296875,290.9964294433594,1.0,0.5430173873901367,1.0,1.0,0.4391573071479797,1.0,-2.797349691390991,1.739287495613098,1.0580623149871826,1.1083028316497805,0.0,0.0,0.0,152.20611572265625,124.0,-2.56543231010437,-0.0,1971.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.735168993473053,0.2439403235912323,0.2234445661306381,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8664133548736572,0.4072391390800476,0.3892514109611511,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.827296257019043,0.3516812324523926,0.248867928981781,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8437433838844299,0.3749003112316131,0.3588183522224426,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7269043922424316,0.2350298166275024,1.075976848602295,290.99627685546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9947814941406,296.8976135253906,290.9961242675781,1.0,0.5329242944717407,1.0,1.0,0.4452539086341858,1.0,-2.757025718688965,1.7007923126220703,1.0562334060668943,1.0788782835006714,0.0,0.0,0.0,144.50624084472656,112.0,-1.0068897008895874,-0.0,1871.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.735168993473053,0.2439403235912323,0.2234445661306381,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8664133548736572,0.4072391390800476,0.3892514109611511,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.827296257019043,0.3516812324523926,0.248867928981781,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8437433838844299,0.3749003112316131,0.3588183522224426,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7269043922424316,0.2350298166275024,1.075976848602295,290.99627685546875,291.1499938964844,287.32623291015625,286.33258056640625,290.9947814941406,296.8976135253906,290.9961242675781,1.0,0.5329242944717407,1.0,1.0,0.4452539086341858,1.0,-2.757025718688965,1.7007923126220703,1.0562334060668943,1.0788782835006714,0.0,0.0,0.0,144.50624084472656,112.0,-1.0068897008895874,-0.0,1871.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
