time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903340,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.7413063645362854,0.240128219127655,0.2197356671094894,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.875436544418335,0.4023507237434387,0.3843562006950378,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8349695801734924,0.3470978438854217,0.2454562485218048,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8519311547279358,0.3701634705066681,0.3540613651275635,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.733039140701294,0.2314887642860412,1.058668851852417,290.9965209960937,291.1499938964844,287.2541809082031,286.2843017578125,290.9955139160156,296.89422607421875,290.9963684082031,1.0,0.5215867161750793,1.0,1.0,0.4513505101203918,1.0,-2.716068983078003,1.662431001663208,1.0536378622055054,1.0497206449508667,0.0,0.0,0.0,135.14381408691406,100.0,0.0224031507968902,-0.0,1765.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.7413063645362854,0.240128219127655,0.2197356671094894,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.875436544418335,0.4023507237434387,0.3843562006950378,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8349695801734924,0.3470978438854217,0.2454562485218048,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8519311547279358,0.3701634705066681,0.3540613651275635,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.733039140701294,0.2314887642860412,1.058668851852417,290.9965209960937,291.1499938964844,287.2541809082031,286.2843017578125,290.9955139160156,296.89422607421875,290.9963684082031,1.0,0.5215867161750793,1.0,1.0,0.4513505101203918,1.0,-2.716068983078003,1.662431001663208,1.0536378622055054,1.0497206449508667,0.0,0.0,0.0,135.14381408691406,100.0,0.0224031507968902,-0.0,1765.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7499037384986877,0.2363245338201522,0.2160003781318664,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8876349925994873,0.3974421620368957,0.3794054388999939,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8454259037971497,0.3425152897834778,0.2420180588960647,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.863143801689148,0.3654106557369232,0.3492525815963745,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7414929866790771,0.2279490977525711,1.041195034980774,290.9975891113281,291.1499938964844,287.1824951171875,286.2363586425781,290.9973449707031,296.8912658691406,290.9974975585937,1.0,0.5094375610351562,1.0,1.0,0.4575047492980957,1.0,-2.674722194671631,1.6242235898971558,1.0504984855651855,1.0207977294921875,0.0,0.0,0.0,124.8553237915039,88.0,1.2451099157333374,-0.0,1657.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7499037384986877,0.2363245338201522,0.2160003781318664,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8876349925994873,0.3974421620368957,0.3794054388999939,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8454259037971497,0.3425152897834778,0.2420180588960647,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.863143801689148,0.3654106557369232,0.3492525815963745,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7414929866790771,0.2279490977525711,1.041195034980774,290.9975891113281,291.1499938964844,287.1824951171875,286.2363586425781,290.9973449707031,296.8912658691406,290.9974975585937,1.0,0.5094375610351562,1.0,1.0,0.4575047492980957,1.0,-2.674722194671631,1.6242235898971558,1.0504984855651855,1.0207977294921875,0.0,0.0,0.0,124.8553237915039,88.0,1.2451099157333374,-0.0,1657.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.761289119720459,0.2325248420238495,0.2122493535280227,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.903197169303894,0.3925114274024963,0.3744127452373504,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8590784668922424,0.3379307985305786,0.2385632991790771,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8777225613594055,0.360639750957489,0.344405859708786,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7526072859764099,0.2244074493646621,1.0236153602600098,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000305175781,296.888671875,290.9995422363281,1.0,0.496714174747467,1.0,1.0,0.4636590182781219,1.0,-2.633114814758301,1.586375713348389,1.0467392206192017,0.9922865629196168,0.0,0.0,0.0,114.05260467529295,76.0,2.457767963409424,-0.0,1549.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.761289119720459,0.2325248420238495,0.2122493535280227,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.903197169303894,0.3925114274024963,0.3744127452373504,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8590784668922424,0.3379307985305786,0.2385632991790771,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8777225613594055,0.360639750957489,0.344405859708786,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.7526072859764099,0.2244074493646621,1.0236153602600098,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0000305175781,296.888671875,290.9995422363281,1.0,0.496714174747467,1.0,1.0,0.4636590182781219,1.0,-2.633114814758301,1.586375713348389,1.0467392206192017,0.9922865629196168,0.0,0.0,0.0,114.05260467529295,76.0,2.457767963409424,-0.0,1549.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.7682398557662964,0.2306254208087921,0.2103697806596756,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.912915289402008,0.3900372385978699,0.3719031810760498,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8673610687255859,0.3356364965438843,0.2368310689926147,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8864826560020447,0.3582467436790466,0.3419705927371979,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.7593936920166016,0.2226349860429763,1.0147957801818848,291.0009155273437,291.1499938964844,287.0766296386719,286.16583251953125,291.0017395019531,296.8874816894531,291.0008850097656,1.0,0.4901799857616424,1.0,1.0,0.4667361378669739,1.0,-2.6122350692749023,1.5676006078720093,1.044634461402893,0.9781948328018188,0.0,0.0,0.0,108.53582000732422,76.0,3.0873892307281494,-0.0,1496.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.7761934399604797,0.228725716471672,0.2084880024194717,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.9244771599769592,0.3875567018985748,0.3693855106830597,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.8768082857131958,0.3333399891853332,0.2350958585739135,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.8963779211044312,0.355848103761673,0.3395279049873352,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.7671805620193481,0.2208608239889145,1.0059590339660645,291.0022888183594,291.1499938964844,287.0419921875,286.14288330078125,291.003173828125,296.8863525390625,291.00225830078125,1.0,0.4835445582866668,1.0,1.0,0.4697357714176178,1.0,-2.591310501098633,1.549083232879639,1.0422271490097046,0.9643692374229432,0.0,0.0,0.0,102.96826171875,64.0,3.405860185623169,-0.0,1444.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.795723557472229,0.2249228805303573,0.2047179937362671,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9520995020866394,0.3825749456882477,0.3643268346786499,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.899904727935791,0.3287380933761596,0.2316164821386337,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9216267466545104,0.3510323166847229,0.3346212804317474,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.7864443063735962,0.217305451631546,0.988236665725708,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8842163085937,291.00537109375,1.0,0.4700018763542175,1.0,1.0,0.4757350385189056,1.0,-2.5493316650390625,1.5123664140701294,1.036965250968933,0.9370598196983336,0.0,0.0,0.0,91.74610137939452,52.0,4.178190231323242,-0.0,1340.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.795723557472229,0.2249228805303573,0.2047179937362671,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9520995020866394,0.3825749456882477,0.3643268346786499,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.899904727935791,0.3287380933761596,0.2316164821386337,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9216267466545104,0.3510323166847229,0.3346212804317474,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.7864443063735962,0.217305451631546,0.988236665725708,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8842163085937,291.00537109375,1.0,0.4700018763542175,1.0,1.0,0.4757350385189056,1.0,-2.5493316650390625,1.5123664140701294,1.036965250968933,0.9370598196983336,0.0,0.0,0.0,91.74610137939452,52.0,4.178190231323242,-0.0,1340.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8207813501358032,0.2211162447929382,0.2009406089782714,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9832820892333984,0.3775668442249298,0.3592388033866882,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9332376718521118,0.3241253495216369,0.2281263023614883,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9563565850257874,0.3461928367614746,0.3296878933906555,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8120310306549072,0.2137403488159179,0.9704527258872986,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8822631835937,291.00958251953125,1.0,0.456114113330841,1.0,1.0,0.4817343354225158,1.0,-2.5071911811828613,1.4760501384735107,1.03114116191864,0.9101776480674744,0.0,0.0,0.0,80.45723724365234,55.0,5.520796298980713,-0.0,1239.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8207813501358032,0.2211162447929382,0.2009406089782714,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9832820892333984,0.3775668442249298,0.3592388033866882,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9332376718521118,0.3241253495216369,0.2281263023614883,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.9563565850257874,0.3461928367614746,0.3296878933906555,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8120310306549072,0.2137403488159179,0.9704527258872986,291.0094909667969,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8822631835937,291.00958251953125,1.0,0.456114113330841,1.0,1.0,0.4817343354225158,1.0,-2.5071911811828613,1.4760501384735107,1.03114116191864,0.9101776480674744,0.0,0.0,0.0,80.45723724365234,55.0,5.520796298980713,-0.0,1239.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8317908048629761,0.2172959148883819,0.1973573863506317,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9957453012466432,0.3725282549858093,0.3543370962142944,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9497182965278624,0.3194954097270965,0.2247836142778396,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9715175032615662,0.3413254022598266,0.3249432146549225,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8232446312904358,0.2101598978042602,0.953622341156006,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.0162353515625,296.8804016113281,291.0137939453125,1.0,0.4467338919639587,1.0,1.0,0.4874040484428406,1.0,-2.4670567512512207,1.441989183425903,1.0250674486160278,0.8850605487823486,0.0,0.0,0.0,74.64523315429688,58.0,5.76965856552124,-0.0,1167.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8317908048629761,0.2172959148883819,0.1973573863506317,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9957453012466432,0.3725282549858093,0.3543370962142944,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9497182965278624,0.3194954097270965,0.2247836142778396,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9715175032615662,0.3413254022598266,0.3249432146549225,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8232446312904358,0.2101598978042602,0.953622341156006,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.0162353515625,296.8804016113281,291.0137939453125,1.0,0.4467338919639587,1.0,1.0,0.4874040484428406,1.0,-2.4670567512512207,1.441989183425903,1.0250674486160278,0.8850605487823486,0.0,0.0,0.0,74.64523315429688,58.0,5.76965856552124,-0.0,1167.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8310284614562988,0.2134337872266769,0.1938707828521728,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9960420727729796,0.3674375712871551,0.3495263755321502,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9498003721237184,0.3148248791694641,0.2215163260698318,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9716606736183168,0.3364084362983703,0.3202920258045196,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8226287961006165,0.2065405696630478,0.9372878074645996,291.0187072753906,291.1499938964844,286.7838134765625,285.97509765625,291.0221862792969,296.87841796875,291.01885986328125,1.0,0.439821183681488,1.0,1.0,0.4930737912654876,1.0,-2.427949905395508,1.4089611768722534,1.0189886093139648,0.8607576489448547,0.0,0.0,0.0,72.36797332763672,61.0,6.887628555297852,-0.0,1112.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8310284614562988,0.2134337872266769,0.1938707828521728,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9960420727729796,0.3674375712871551,0.3495263755321502,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9498003721237184,0.3148248791694641,0.2215163260698318,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9716606736183168,0.3364084362983703,0.3202920258045196,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8226287961006165,0.2065405696630478,0.9372878074645996,291.0187072753906,291.1499938964844,286.7838134765625,285.97509765625,291.0221862792969,296.87841796875,291.01885986328125,1.0,0.439821183681488,1.0,1.0,0.4930737912654876,1.0,-2.427949905395508,1.4089611768722534,1.0189886093139648,0.8607576489448547,0.0,0.0,0.0,72.36797332763672,61.0,6.887628555297852,-0.0,1112.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.827572762966156,0.2114876061677932,0.1921437382698059,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.9932106733322144,0.3648733496665954,0.3471345901489258,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.9456347823143004,0.3124750554561615,0.2198957055807113,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.021728515625,0.967963457107544,0.3339318633079529,0.3179807960987091,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8192567825317383,0.2047154009342193,0.9292023181915284,291.0217590332031,291.1499938964844,286.75469970703125,285.956787109375,291.0258483886719,296.8773498535156,291.0219421386719,1.0,0.4369927942752838,1.0,1.0,0.49590864777565,1.0,-2.40856409072876,1.3927018642425537,1.0158621072769165,0.8488196730613708,0.0,0.0,0.0,72.0551528930664,61.0,7.739870071411133,-0.0,1089.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.822735071182251,0.2095323354005813,0.1904223263263702,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.9888399243354796,0.3622972965240478,0.3447462320327759,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9394720196723938,0.3101162910461426,0.2182796597480774,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.962386965751648,0.3314439654350281,0.3156735002994537,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8144505023956299,0.2028802931308746,0.9211419224739076,291.0247497558594,291.1499938964844,286.7264099121094,285.939208984375,291.02838134765625,296.8762512207031,291.0248718261719,1.0,0.4344610571861267,1.0,1.0,0.4985073804855346,1.0,-2.3892300128936768,1.3769869804382324,1.0122430324554443,0.8374103307723999,0.0,0.0,0.0,72.12448120117188,64.0,7.768789768218994,-0.0,1068.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8100941181182861,0.2055920660495758,0.1869837641716003,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.976216733455658,0.3571056127548218,0.3399651944637298,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9230942726135254,0.3053683638572693,0.2150506377220153,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9468887448310852,0.3264305889606476,0.3110562562942505,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8014971017837524,0.1991777569055557,0.905031442642212,291.03033447265625,291.1499938964844,286.67266845703125,285.9064025878906,291.0346069335937,296.8739318847656,291.030517578125,1.0,0.4300592541694641,1.0,1.0,0.503704845905304,1.0,-2.350575685501098,1.3458998203277588,1.0046759843826294,0.814919650554657,0.0,0.0,0.0,73.10298156738281,67.0,8.04659366607666,-0.0,1030.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8100941181182861,0.2055920660495758,0.1869837641716003,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.976216733455658,0.3571056127548218,0.3399651944637298,296.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9230942726135254,0.3053683638572693,0.2150506377220153,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9468887448310852,0.3264305889606476,0.3110562562942505,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8014971017837524,0.1991777569055557,0.905031442642212,291.03033447265625,291.1499938964844,286.67266845703125,285.9064025878906,291.0346069335937,296.8739318847656,291.030517578125,1.0,0.4300592541694641,1.0,1.0,0.503704845905304,1.0,-2.350575685501098,1.3458998203277588,1.0046759843826294,0.814919650554657,0.0,0.0,0.0,73.10298156738281,67.0,8.04659366607666,-0.0,1030.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7946693897247314,0.2016201913356781,0.1835412979125976,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9595893025398254,0.3518685698509216,0.3351671099662781,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.90488600730896,0.3005874156951904,0.2118176221847534,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.927854061126709,0.3213741481304168,0.3064242899417877,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.7862740159034729,0.1954370737075805,0.8888767957687378,291.0374450683594,291.1499938964844,286.6229858398437,285.8771057128906,291.0431213378906,296.8715515136719,291.0377502441406,1.0,0.4262648522853851,1.0,1.0,0.508902370929718,1.0,-2.3118224143981934,1.3151270151138306,0.9966954588890076,0.7927459478378296,0.0,0.0,0.0,74.8263931274414,70.0,9.729562759399414,-0.0,996.7387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7946693897247314,0.2016201913356781,0.1835412979125976,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.9595893025398254,0.3518685698509216,0.3351671099662781,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.90488600730896,0.3005874156951904,0.2118176221847534,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.927854061126709,0.3213741481304168,0.3064242899417877,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.7862740159034729,0.1954370737075805,0.8888767957687378,291.0374450683594,291.1499938964844,286.6229858398437,285.8771057128906,291.0431213378906,296.8715515136719,291.0377502441406,1.0,0.4262648522853851,1.0,1.0,0.508902370929718,1.0,-2.3118224143981934,1.3151270151138306,0.9966954588890076,0.7927459478378296,0.0,0.0,0.0,74.8263931274414,70.0,9.729562759399414,-0.0,996.7387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7787202596664429,0.1976232975721359,0.1800916194915771,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9404805898666382,0.346591979265213,0.3303479552268982,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8877262473106384,0.2957791686058044,0.2085776329040527,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9083693027496338,0.3162803649902344,0.3017733097076416,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7707441449165344,0.1916632056236267,0.8726499080657959,291.0444030761719,291.1499938964844,286.5777893066406,285.85162353515625,291.0496826171875,296.8691101074219,291.0446472167969,1.0,0.4228643178939819,1.0,1.0,0.513484001159668,1.0,-2.272918462753296,1.2856483459472656,0.9872700572013856,0.7718759179115295,0.0,0.0,0.0,76.99910736083984,73.0,9.529168128967283,-0.0,965.2762451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7787202596664429,0.1976232975721359,0.1800916194915771,296.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9404805898666382,0.346591979265213,0.3303479552268982,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8877262473106384,0.2957791686058044,0.2085776329040527,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9083693027496338,0.3162803649902344,0.3017733097076416,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.7707441449165344,0.1916632056236267,0.8726499080657959,291.0444030761719,291.1499938964844,286.5777893066406,285.85162353515625,291.0496826171875,296.8691101074219,291.0446472167969,1.0,0.4228643178939819,1.0,1.0,0.513484001159668,1.0,-2.272918462753296,1.2856483459472656,0.9872700572013856,0.7718759179115295,0.0,0.0,0.0,76.99910736083984,73.0,9.529168128967283,-0.0,965.2762451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7632880806922913,0.1936008930206298,0.1766278147697448,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9206830859184264,0.3412738442420959,0.3254987597465515,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.871051013469696,0.2909419536590576,0.2053242623805999,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8909735083580017,0.3111477792263031,0.297094851732254,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7558310627937317,0.1878557205200195,0.8563175201416016,291.0521240234375,291.1499938964844,286.5375061035156,285.8303527832031,291.0587158203125,296.8666687011719,291.0524597167969,1.0,0.4197279214859009,1.0,1.0,0.5180656313896179,1.0,-2.2337870597839355,1.2563821077346802,0.9774050116539,0.7512438297271729,0.0,0.0,0.0,79.4515151977539,76.0,10.7794828414917,-0.0,935.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7632880806922913,0.1936008930206298,0.1766278147697448,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9206830859184264,0.3412738442420959,0.3254987597465515,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.871051013469696,0.2909419536590576,0.2053242623805999,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8909735083580017,0.3111477792263031,0.297094851732254,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.7558310627937317,0.1878557205200195,0.8563175201416016,291.0521240234375,291.1499938964844,286.5375061035156,285.8303527832031,291.0587158203125,296.8666687011719,291.0524597167969,1.0,0.4197279214859009,1.0,1.0,0.5180656313896179,1.0,-2.2337870597839355,1.2563821077346802,0.9774050116539,0.7512438297271729,0.0,0.0,0.0,79.4515151977539,76.0,10.7794828414917,-0.0,935.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7559448480606079,0.1915832608938217,0.1748913675546646,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9112391471862792,0.3386024236679077,0.3230637013912201,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.863083004951477,0.2885156571865082,0.2036931365728378,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8826344013214111,0.3085699081420898,0.2947459518909454,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7487583160400391,0.185941457748413,0.8481117486953735,291.0567932128906,291.1499938964844,286.5193176269531,285.8213806152344,291.0643310546875,296.8654479980469,291.05718994140625,1.0,0.4182332754135132,1.0,1.0,0.5203564167022705,1.0,-2.214139461517334,1.2418172359466553,0.9723223447799684,0.7410038709640503,0.0,0.0,0.0,80.74601745605469,76.0,11.939982414245604,-0.0,921.1751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.7489045858383179,0.1895626336336136,0.1731528490781784,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.9025704860687256,0.3359244465827942,0.3206230401992798,296.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8554302453994751,0.2860855460166931,0.2020598202943802,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8745622038841248,0.3059859573841095,0.2923919260501861,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.7419751286506653,0.1840215772390365,0.8398838043212891,291.0613708496094,291.1499938964844,286.50250244140625,285.8135986328125,291.0681457519531,296.8642578125,291.0616760253906,1.0,0.4167757034301758,1.0,1.0,0.5222682356834412,1.0,-2.1944472789764404,1.2278718948364258,0.966575562953949,0.7313845157623291,0.0,0.0,0.0,82.06758117675781,79.0,11.95364761352539,-0.0,907.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.735649824142456,0.1855069398880005,0.169665977358818,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8866122364997864,0.3305415511131286,0.3157197833061218,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8410355448722839,0.2812068462371826,0.1987829953432083,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8592695593833923,0.3007929027080536,0.2876635193824768,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7291133999824524,0.1801604628562927,0.8233460187911987,291.06982421875,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8619079589844,291.0702209472656,1.0,0.4139594733715057,1.0,1.0,0.5260917544364929,1.0,-2.1548912525177,1.2001391649246216,0.9547520875930786,0.7123197913169861,0.0,0.0,0.0,84.7813949584961,82.0,12.244559288024902,-0.0,879.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.735649824142456,0.1855069398880005,0.169665977358818,296.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8866122364997864,0.3305415511131286,0.3157197833061218,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8410355448722839,0.2812068462371826,0.1987829953432083,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8592695593833923,0.3007929027080536,0.2876635193824768,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7291133999824524,0.1801604628562927,0.8233460187911987,291.06982421875,291.1499938964844,286.47320556640625,285.8017578125,291.0776062011719,296.8619079589844,291.0702209472656,1.0,0.4139594733715057,1.0,1.0,0.5260917544364929,1.0,-2.1548912525177,1.2001391649246216,0.9547520875930786,0.7123197913169861,0.0,0.0,0.0,84.7813949584961,82.0,12.244559288024902,-0.0,879.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7231938242912292,0.0,0.1661667972803115,296.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.8716228008270264,0.0,0.3107881546020508,296.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8277084231376648,0.0,0.1954930126667022,296.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8451693058013916,0.0,0.2829087972640991,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.716704249382019,0.0,0.8066987991333008,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.0904235839844,296.8595886230469,291.0810241699219,0.0,0.0,1.0,1.0,0.5299153327941895,1.0,-2.115108728408813,1.1725143194198608,0.9425942897796632,0.6933791637420654,0.0,0.0,0.0,87.55630493164062,60.0,14.608200073242188,-0.0,852.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.7231938242912292,0.0,0.1661667972803115,296.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.8716228008270264,0.0,0.3107881546020508,296.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8277084231376648,0.0,0.1954930126667022,296.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.8451693058013916,0.0,0.2829087972640991,296.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.716704249382019,0.0,0.8066987991333008,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.0904235839844,296.8595886230469,291.0810241699219,0.0,0.0,1.0,1.0,0.5299153327941895,1.0,-2.115108728408813,1.1725143194198608,0.9425942897796632,0.6933791637420654,0.0,0.0,0.0,87.55630493164062,60.0,14.608200073242188,-0.0,852.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006913708639331,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0012247144477441,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0007799140876159,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0011225934140384,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0033685751259326,291.1675109863281,294.1499938964844,286.4302978515625,285.7915344238281,290.26519775390625,294.5694885253906,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179492115974426,1.0,-0.0077415206469595,0.0101837515830993,-0.0024422314018011,-0.0178957507014274,0.0,0.0,0.0,-0.0418736599385738,60.0,-20.95369911193848,-0.0,-5.073009106126847e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0006913708639331,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0012247144477441,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0007799140876159,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0011225934140384,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0033685751259326,291.1675109863281,294.1499938964844,286.4302978515625,285.7915344238281,290.26519775390625,294.5694885253906,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179492115974426,1.0,-0.0077415206469595,0.0101837515830993,-0.0024422314018011,-0.0178957507014274,0.0,0.0,0.0,-0.0418736599385738,60.0,-20.95369911193848,-0.0,-5.073009106126847e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001153085104306,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001360907190246,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.683537791715936e-05,297.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001330752857029,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0005734813748858,291.1681213378906,294.1499938964844,286.420654296875,285.7898254394531,290.15869140625,292.96728515625,291.1064453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119661211967468,1.0,-0.0012656048638746,0.0044995700009167,-0.003233965486288,-0.0227544363588094,0.0,0.0,0.0,-0.0097338166087865,60.0,-15.092333793640137,-0.0,-1.0926479632189513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.832339856075124e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001039691924233,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.668336911592633e-05,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001038807749864,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004910721909254,291.1683349609375,294.1499938964844,286.4111328125,285.78814697265625,290.1219787597656,291.6005249023437,291.1034545898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059830904006958,1.0,-0.0010489692213013,0.0011398217175155,-9.085244528250767e-05,-0.0262076947838068,0.0,0.0,0.0,-0.0098104896023869,60.0,-7.80337381362915,-0.0,-7.500644727542749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
