time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905500,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.786770533537492e-05,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001030690546031,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.612400804646313e-05,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001030670464388,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000488867808599,291.1684875488281,294.1499938964844,286.4017639160156,285.7865600585937,290.0874938964844,290.5106201171875,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042942982167,5.1536837020194084e-08,0.0010428915265947,-0.0275207236409187,0.0,0.0,0.0,-0.0102017745375633,60.0,-4.989502429962158,-0.0,-7.416188196884832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.791654883883892e-05,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001031111460179,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.61574410717003e-05,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001031110587064,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004891133867204,291.1686706542969,294.1499938964844,286.3924865722656,285.7850036621094,290.05322265625,289.6408996582031,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438562192,1.0943287165332553e-08,0.0010434276191517,-0.0277161281555891,0.0,0.0,0.0,-0.0102378726005554,60.0,-3.9573814868927,-0.0,-7.423241754622725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.802138083614408e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001032213767757,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.62389026931487e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.000103221325844,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004896370228379,291.1689147949219,294.1499938964844,286.3778686523437,285.7826232910156,289.99859619140625,288.5984191894531,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445535881444,1.1073939099048856e-08,0.0010445425286889,-0.028058148920536,0.0,0.0,0.0,-0.0103026386350393,60.0,-3.491828203201294,-0.0,-7.439116700425076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.804843284655362e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001032498694257,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.625994476256892e-05,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.000103249818494,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004897721810266,291.1689758300781,294.1499938964844,286.3743591308594,285.78204345703125,289.9853820800781,288.3978881835937,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.458547830581665,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.812878852244468e-05,297.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001033344815368,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.632243796251714e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001033344306051,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004901735810562,291.1691589355469,294.1499938964844,286.3643798828125,285.7804260253906,289.94775390625,287.9135437011719,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415975570678711,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.8194825113751e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001034040251397,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.637379894731566e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.000103403966932,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004905034438706,291.1692810058594,294.1499938964844,286.35662841796875,285.7791748046875,289.9183654785156,287.6106872558594,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4086170196533203,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.835330274654552e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001035709065035,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.649706094525754e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001035708555718,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004912950680591,291.1695251464844,294.1499938964844,286.3393249511719,285.7763977050781,289.8521728515625,287.1145324707031,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4180541038513184,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.835330274654552e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001035709065035,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,7.649706094525754e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001035708555718,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004912950680591,291.1695251464844,294.1499938964844,286.3393249511719,285.7763977050781,289.8521728515625,287.1145324707031,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4180541038513184,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.852148650679736e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001037480105878,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.662786811124533e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001037479596561,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.000492135179229,291.16973876953125,294.1499938964844,286.3223876953125,285.77362060546875,289.7867431640625,286.8019714355469,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343724250793457,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.852148650679736e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001037480105878,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.662786811124533e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001037479596561,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.000492135179229,291.16973876953125,294.1499938964844,286.3223876953125,285.77362060546875,289.7867431640625,286.8019714355469,291.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343724250793457,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.860841964837164e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001038395566865,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.669549086131155e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001038395057548,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004925694665871,291.1698608398437,294.1499938964844,286.3140563964844,285.772216796875,289.7543640136719,286.6922302246094,291.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.4428820610046387,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.869682980934158e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001039326525642,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.676424866076559e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001039326016325,297.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004930110881105,291.1699523925781,294.1499938964844,286.3058166503906,285.7707824707031,289.7221374511719,286.604736328125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451420545578003,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.88766987575218e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001041220675688,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.690415077377111e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001041220166371,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004939095815643,291.1701354980469,294.1499938964844,286.2894897460937,285.7678527832031,289.6583251953125,286.4783935546875,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46846079826355,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.88766987575218e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001041220675688,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.690415077377111e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001041220166371,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004939095815643,291.1701354980469,294.1499938964844,286.2894897460937,285.7678527832031,289.6583251953125,286.4783935546875,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46846079826355,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.90583939710632e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001043133961502,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.704546442255378e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001043133452185,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004948171554133,291.1702575683594,294.1499938964844,286.2734680175781,285.7647705078125,289.59527587890625,286.3960266113281,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485369920730591,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.90583939710632e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001043133961502,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,7.704546442255378e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001043133452185,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004948171554133,291.1702575683594,294.1499938964844,286.2734680175781,285.7647705078125,289.59527587890625,286.3960266113281,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485369920730591,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.923920879373328e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000104503807961,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.718610140727833e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001045037570293,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004957203636877,291.1703796386719,294.1499938964844,286.25762939453125,285.7614440917969,289.5329895019531,286.3405456542969,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502082586288452,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.923920879373328e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000104503807961,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,7.718610140727833e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001045037570293,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004957203636877,291.1703796386719,294.1499938964844,286.25762939453125,285.7614440917969,289.5329895019531,286.3405456542969,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502082586288452,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.941653115674852e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001046905308612,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.732401718385518e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001046904799295,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004966061096638,291.17047119140625,294.1499938964844,286.24200439453125,285.75787353515625,289.471435546875,286.3013916015625,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5185415744781494,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.941653115674852e-05,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001046905308612,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.732401718385518e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001046904799295,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004966061096638,291.17047119140625,294.1499938964844,286.24200439453125,285.75787353515625,289.471435546875,286.3013916015625,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5185415744781494,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.950309322448447e-05,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001047816840582,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.739134161965922e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001047816331265,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004970385343767,291.1705017089844,294.1499938964844,286.2342529296875,285.7559814453125,289.44097900390625,286.2857360839844,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526657819747925,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.958787268260494e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001048709600581,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.745728362351656e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001048709091264,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004974619951099,291.1705322265625,294.1499938964844,286.2265014648437,285.75396728515625,289.4106750488281,286.2719421386719,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5346899032592773,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.975100692827256e-05,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001050427454174,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.758416177239269e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001050426944857,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004982769023627,291.1705627441406,294.1499938964844,286.21112060546875,285.74969482421875,289.35064697265625,286.2482604980469,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550477266311645,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.975100692827256e-05,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001050427454174,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.758416177239269e-05,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001050426944857,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004982769023627,291.1705627441406,294.1499938964844,286.21112060546875,285.74969482421875,289.35064697265625,286.2482604980469,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550477266311645,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.985020005842672e-05,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001051471990649,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.766130875097588e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001051471481332,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004987723659723,291.17059326171875,294.1499938964844,286.2013244628906,285.7467041015625,289.3126525878906,286.2350158691406,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560370683670044,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.990399848902598e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001052038569469,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.770316005917266e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001052038060151,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004990411689504,291.17059326171875,294.1499938964844,286.1958312988281,285.7449645996094,289.2913818359375,286.22802734375,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492006340126e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.56585955619812,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001000453048618,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001053526502801,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.781305612297729e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001053526066243,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004997469950467,291.1705627441406,294.1499938964844,286.1805725097656,285.73974609375,289.2328491210937,286.20977783203125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5808029174804688,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001000453048618,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001053526502801,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.781305612297729e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001053526066243,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004997469950467,291.1705627441406,294.1499938964844,286.1805725097656,285.73974609375,289.2328491210937,286.20977783203125,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5808029174804688,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001001737764454,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.00010548793216,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.791297684889287e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001054878885042,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0005003887345083,291.1705322265625,294.1499938964844,286.1653137207031,285.7339782714844,289.1750793457031,286.1927185058594,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5952868461608887,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001001737764454,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.00010548793216,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.791297684889287e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001054878885042,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0005003887345083,291.1705322265625,294.1499938964844,286.1653137207031,285.7339782714844,289.1750793457031,286.1927185058594,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5952868461608887,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001002329590846,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001055502580129,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.79590118327178e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001055502143572,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.000500684371218,291.1705017089844,294.1499938964844,286.1576538085937,285.7308654785156,289.1464538574219,286.1844482421875,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602353096008301,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001002887147478,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001056089749909,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.800237654009834e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001056089240591,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0005009628948755,291.17047119140625,294.1499938964844,286.1499938964844,285.72760009765625,289.1180114746094,286.17633056640625,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.6093034744262695,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001004003279376,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001057265035342,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.808918599039316e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001057264598784,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005015204078517,291.1703491210937,294.1499938964844,286.1346130371094,285.7205505371094,289.06170654296875,286.1602783203125,291.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6229968070983887,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001004003279376,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001057265035342,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.808918599039316e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001057264598784,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005015204078517,291.1703491210937,294.1499938964844,286.1346130371094,285.7205505371094,289.06170654296875,286.1602783203125,291.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6229968070983887,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001005162266665,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001058485504472,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.817932782927528e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001058485067915,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0005020993412472,291.1702575683594,294.1499938964844,286.119140625,285.7127990722656,289.0060729980469,286.1444091796875,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636851787567138,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001005162266665,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001058485504472,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.817932782927528e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001058485067915,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0005020993412472,291.1702575683594,294.1499938964844,286.119140625,285.7127990722656,289.0060729980469,286.1444091796875,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636851787567138,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000100617406133,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001059550995705,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.825802458683029e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001059550559148,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0005026047583669,291.17010498046875,294.1499938964844,286.1034851074219,285.7042541503906,288.951171875,286.1285400390625,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650580644607544,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000100617406133,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001059550995705,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.825802458683029e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001059550559148,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0005026047583669,291.17010498046875,294.1499938964844,286.1034851074219,285.7042541503906,288.951171875,286.1285400390625,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650580644607544,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001006935417535,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001060352660715,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.831723632989451e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001060352224158,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005029850872233,291.169921875,294.1499938964844,286.0876770019531,285.69488525390625,288.8969421386719,286.1126403808594,291.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663716793060303,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001006935417535,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001060352660715,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.831723632989451e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001060352224158,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005029850872233,291.169921875,294.1499938964844,286.0876770019531,285.69488525390625,288.8969421386719,286.1126403808594,291.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663716793060303,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007214159471,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001060646172845,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.833891868358478e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001060645736288,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005031242617405,291.1698303222656,294.1499938964844,286.0796813964844,285.6898803710937,288.8700866699219,286.10467529296875,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669987916946411,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
