time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907960,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007429455057,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001060872891684,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.835566793801263e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001060872455127,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005032318294979,291.16973876953125,294.1499938964844,286.0716247558594,285.68463134765625,288.8434143066406,286.0966796875,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.676058053970337,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001007701721391,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061159564414,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.83768409746699e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001061159127857,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005033678608015,291.1695251464844,294.1499938964844,286.0553283691406,285.6734619140625,288.79058837890625,286.08056640625,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495088684896018e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.687679052352905,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001007701721391,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061159564414,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.83768409746699e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001061159127857,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005033678608015,291.1695251464844,294.1499938964844,286.0553283691406,285.6734619140625,288.79058837890625,286.08056640625,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495088684896018e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.687679052352905,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001007797545753,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061260481947,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.838429155526683e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001061260045389,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005034157074987,291.1693420410156,294.1499938964844,286.0434265136719,285.664794921875,288.7529602050781,286.06884765625,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506899681521192e-08,0.0010738966520875,-0.0370399467647075,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.6957061290740967,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007821265375,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001061285438481,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.838613964850083e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001061285001924,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0005034275818616,291.1692810058594,294.1499938964844,286.0387268066406,285.6612548828125,288.7384338378906,286.0642395019531,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509803136775192e-08,0.0010739214485511,-0.0370475389063358,0.0,0.0,0.0,-0.0120059391483664,60.0,-3.698789596557617,-0.0,-7.863508244554397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007857936201,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001061324073816,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.838899182388559e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001061323637259,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005034458590671,291.16900634765625,294.1499938964844,286.02178955078125,285.64801025390625,288.6869506835937,286.0477294921875,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514193402703768e-08,0.0010739590507,-0.0370590202510356,0.0,0.0,0.0,-0.0120081156492233,60.0,-3.709672451019287,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001007857936201,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001061324073816,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.838899182388559e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001061323637259,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0005034458590671,291.16900634765625,294.1499938964844,286.02178955078125,285.64801025390625,288.6869506835937,286.0477294921875,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514193402703768e-08,0.0010739590507,-0.0370590202510356,0.0,0.0,0.0,-0.0120081156492233,60.0,-3.709672451019287,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001007861719699,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001061328075593,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.838928286219016e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001061327639035,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0005034477799199,291.168701171875,294.1499938964844,286.0044860839844,285.6336669921875,288.6361083984375,286.0308837890625,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.7205753326416016,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001007861719699,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001061328075593,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.838928286219016e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001061327639035,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0005034477799199,291.168701171875,294.1499938964844,286.0044860839844,285.6336669921875,288.6361083984375,286.0308837890625,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082637295126,60.0,-3.7205753326416016,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001007860191748,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001061326474882,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.838916644686833e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001061326038325,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0005034470232203,291.1685485839844,294.1499938964844,285.9956970214844,285.6260681152344,288.6109619140625,286.0223693847656,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726090669631958,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001007859173114,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001061325383489,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.838908641133457e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001061324946931,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0005034464993514,291.1683959960937,294.1499938964844,285.9867858886719,285.6181640625,288.5859375,286.01373291015625,291.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7316699028015137,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001007861428661,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001061327711795,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.838926103431731e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001061327347997,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005034476052969,291.1680603027344,294.1499938964844,285.9686279296875,285.6014099121094,288.5363464355469,285.9962158203125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743055105209351,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001007861428661,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001061327711795,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.838926103431731e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001061327347997,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005034476052969,291.1680603027344,294.1499938964844,285.9686279296875,285.6014099121094,288.5363464355469,285.9962158203125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743055105209351,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001007866230793,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001061332732206,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.838963210815564e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001061332368408,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0005034500500187,291.1676940917969,294.1499938964844,285.95001220703125,285.5834045410156,288.48736572265625,285.9782409667969,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.75477933883667,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001007866230793,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001061332732206,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.838963210815564e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001061332368408,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0005034500500187,291.1676940917969,294.1499938964844,285.95001220703125,285.5834045410156,288.48736572265625,285.9782409667969,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.75477933883667,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001007735991152,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001061195580405,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.83795039751567e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001061195216607,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0005033849738538,291.16729736328125,294.1499938964844,285.9309387207031,285.5637512207031,288.43896484375,285.9598693847656,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766637325286865,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001007735991152,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001061195580405,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,7.83795039751567e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001061195216607,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0005033849738538,291.16729736328125,294.1499938964844,285.9309387207031,285.5637512207031,288.43896484375,285.9598693847656,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.766637325286865,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001007271785056,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001060706708813,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.83433933975175e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060706345015,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0005031530745327,291.1669006347656,294.1499938964844,285.9115295410156,285.542236328125,288.39111328125,285.94110107421875,291.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777877569198608,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001007271785056,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001060706708813,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.83433933975175e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060706345015,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0005031530745327,291.1669006347656,294.1499938964844,285.9115295410156,285.542236328125,288.39111328125,285.94110107421875,291.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777877569198608,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001006863167276,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001060276408679,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.831161201465875e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001060276044881,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0005029489984735,291.16668701171875,294.1499938964844,285.9017028808594,285.5307922363281,288.3674011230469,285.9316101074219,291.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.7830498218536377,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001006298844004,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001059682181221,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.826772343833e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001059681817423,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0005026670987717,291.1664733886719,294.1499938964844,285.8918151855469,285.5189819335937,288.3438415527344,285.9220275878906,291.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.787797212600708,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001004619771265,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001057914050761,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.813712727511302e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001057913686963,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005018283845856,291.166015625,294.1499938964844,285.8717956542969,285.4941101074219,288.2971496582031,285.9027709960937,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795651435852051,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001004619771265,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001057914050761,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.813712727511302e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001057913686963,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005018283845856,291.166015625,294.1499938964844,285.8717956542969,285.4941101074219,288.2971496582031,285.9027709960937,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795651435852051,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001002747012535,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.000105594182969,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.799146260367706e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001055941465892,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0005008928710594,291.1656188964844,294.1499938964844,285.8556213378906,285.47314453125,288.2602233886719,285.88726806640625,291.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875831150755856e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.800061225891113,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001002225180855,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001055392349371,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.795087731210515e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001055391985573,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0005006322171539,291.16552734375,294.1499938964844,285.8515319824219,285.4677734375,288.2510681152344,285.8833923339844,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.3810774746048082e-08,0.0010679453844204,-0.0352192893624305,0.0,0.0,0.0,-0.011659407056868,60.0,-3.800933122634888,-0.0,-7.776212385124381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.995111031457782e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001052534280461,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.773978722980246e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001052533916663,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004992764443159,291.1650390625,294.1499938964844,285.8310546875,285.4400939941406,288.2055969238281,285.8638916015625,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472423177063321e-08,0.0010650522308424,-0.0343342311680316,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.804263114929199,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.995111031457782e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001052534280461,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.773978722980246e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001052533916663,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004992764443159,291.1650390625,294.1499938964844,285.8310546875,285.4400939941406,288.2055969238281,285.8638916015625,291.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472423177063321e-08,0.0010650522308424,-0.0343342311680316,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.804263114929199,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.966299694497138e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001049500351655,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.751569501124322e-05,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001049499987857,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004978372598998,291.1645202636719,294.1499938964844,285.8103942871094,285.4112243652344,288.16070556640625,285.8443298339844,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8069231510162354,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.966299694497138e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001049500351655,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.751569501124322e-05,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001049499987857,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004978372598998,291.1645202636719,294.1499938964844,285.8103942871094,285.4112243652344,288.16070556640625,285.8443298339844,291.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8069231510162354,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.950256207957864e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001047810874297,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.739091233815998e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001047810510499,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000497035915032,291.16424560546875,294.1499938964844,285.79998779296875,285.3963928222656,288.1384582519531,285.83453369140625,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807808160781861,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.93319190456532e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001046013858285,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.725819159531966e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001046013567247,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0004961834638379,291.1639709472656,294.1499938964844,285.78955078125,285.3812866210937,288.11639404296875,285.82470703125,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808316707611084,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.896245319396256e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.000104212318547,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.697082764934748e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001042122821672,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000494337931741,291.1634216308594,294.1499938964844,285.7685852050781,285.35040283203125,288.0726623535156,285.8050842285156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808210849761963,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.896245319396256e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.000104212318547,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.697082764934748e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001042122821672,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000494337931741,291.1634216308594,294.1499938964844,285.7685852050781,285.35040283203125,288.0726623535156,285.8050842285156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808210849761963,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.856067481450737e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001037892288877,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.665833254577592e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001037891925079,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004923309315927,291.162841796875,294.1499938964844,285.7475280761719,285.3186950683594,288.029541015625,285.7855224609375,291.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806717157363892,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.856067481450737e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001037892288877,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,7.665833254577592e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001037891925079,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004923309315927,291.162841796875,294.1499938964844,285.7475280761719,285.3186950683594,288.029541015625,285.7855224609375,291.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806717157363892,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.81342964223586e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001033402295433,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.632670167367905e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001033401931636,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004902011132799,291.1622619628906,294.1499938964844,285.72637939453125,285.2863464355469,287.98699951171875,285.7660522460937,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804059028625488,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.81342964223586e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001033402295433,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.632670167367905e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001033401931636,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004902011132799,291.1622619628906,294.1499938964844,285.72637939453125,285.2863464355469,287.98699951171875,285.7660522460937,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804059028625488,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.76921000983566e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000102874575532,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.598277443321422e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001028745391522,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004879922489635,291.1616516113281,294.1499938964844,285.7052001953125,285.2534484863281,287.945068359375,285.7467346191406,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656690641042132e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.8005213737487793,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.76921000983566e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000102874575532,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.598277443321422e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001028745391522,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004879922489635,291.1616516113281,294.1499938964844,285.7052001953125,285.2534484863281,287.945068359375,285.7467346191406,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656690641042132e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.8005213737487793,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.746796422405168e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001026385507429,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.5808449764736e-05,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001026385143632,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004868726537097,291.16131591796875,294.1499938964844,285.6946105957031,285.23681640625,287.92431640625,285.7371520996094,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.798516035079956,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.724351548356935e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001024021912598,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.56338777136989e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.000102402162156,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.000485751486849,291.1610107421875,294.1499938964844,285.6839904785156,285.2201232910156,287.9037475585937,285.72760009765625,291.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097608083015077e-08,0.0010361960157752,-0.0255024172365665,0.0,0.0,0.0,-0.0098186396062374,60.0,-3.796424150466919,-0.0,-7.32066709474566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
