time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910420,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.679760842118412e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001019326227833,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.528705464210361e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001019325936795,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004835240542888,291.1603698730469,294.1499938964844,285.6628112792969,285.1865234375,287.8629150390625,285.7086486816406,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792135000228882,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.679760842118412e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001019326227833,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.528705464210361e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001019325936795,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004835240542888,291.1603698730469,294.1499938964844,285.6628112792969,285.1865234375,287.8629150390625,285.7086486816406,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.792135000228882,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.641445649322122e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001015291491057,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.498904597014189e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001015291127259,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004816101572941,291.1597900390625,294.1499938964844,285.6441955566406,285.1568298339844,287.8274841308594,285.6921691894531,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.7884442806243896,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.636319009587167e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001014751615002,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.494917372241616e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001014751323964,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004813540435861,291.1596984863281,294.1499938964844,285.64166259765625,285.1527709960937,287.8226623535156,285.6899108886719,291.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.78795862197876,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.59476237767376e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001010375490295,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.462595385732129e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001010375199257,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004792782128788,291.1590270996094,294.1499938964844,285.62060546875,285.1190185546875,287.7829284667969,285.6714172363281,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784193277359009,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.59476237767376e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001010375490295,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.462595385732129e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001010375199257,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004792782128788,291.1590270996094,294.1499938964844,285.62060546875,285.1190185546875,287.7829284667969,285.6714172363281,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784193277359009,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.55571886152029e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001006263992167,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.432228449033573e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001006263701128,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004773279069922,291.1583251953125,294.1499938964844,285.5996398925781,285.0853576660156,287.74371337890625,285.6531677246094,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781105995178223,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.55571886152029e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001006263992167,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.432228449033573e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001006263701128,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004773279069922,291.1583251953125,294.1499938964844,285.5996398925781,285.0853576660156,287.74371337890625,285.6531677246094,291.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781105995178223,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.537341247778386e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.000100432880572,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.41793483030051e-05,297.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001004328514682,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004764099430758,291.157958984375,294.1499938964844,285.5892028808594,285.0686340332031,287.7242736816406,285.6441345214844,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766866261249561e-09,0.001016265945509,-0.0193993635475635,0.0,0.0,0.0,-0.0086631905287504,60.0,-3.779898643493652,-0.0,-7.041739280566618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.519658487988636e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001002466669888,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.40418181521818e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001002466378849,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004755266418214,291.1576232910156,294.1499938964844,285.57879638671875,285.0519714355469,287.7049560546875,285.6351318359375,291.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778895616531372,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.486922499490902e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.990193939302117e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.378720329143107e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.990191028919072e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004738914140034,291.1568908691406,294.1499938964844,285.5581359863281,285.0189208984375,287.6666564941406,285.6173400878906,290.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777703046798706,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.486922499490902e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.990193939302117e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.378720329143107e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.990191028919072e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004738914140034,291.1568908691406,294.1499938964844,285.5581359863281,285.0189208984375,287.6666564941406,285.6173400878906,290.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777703046798706,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.45769133977592e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.959412273019552e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.355984416790307e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.959409362636508e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004724312457256,291.1561584472656,294.1499938964844,285.53765869140625,284.9864196777344,287.6288146972656,285.5997314453125,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777668714523315,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.45769133977592e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.959412273019552e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.355984416790307e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.959409362636508e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004724312457256,291.1561584472656,294.1499938964844,285.53765869140625,284.9864196777344,287.6288146972656,285.5997314453125,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777668714523315,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.432022488908842e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.9323813628871e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.336019916692749e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.932378452504054e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004711490182671,291.1553955078125,294.1499938964844,285.51739501953125,284.9545288085937,287.59136962890625,285.5823059082031,290.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778822422027588,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.432022488908842e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.9323813628871e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.336019916692749e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.932378452504054e-05,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004711490182671,291.1553955078125,294.1499938964844,285.51739501953125,284.9545288085937,287.59136962890625,285.5823059082031,290.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194956262427e-09,0.0010050409473478,-0.0159611459821462,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778822422027588,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.409858466824517e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.909041546052322e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.318780990317464e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.909038635669276e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004700418794527,291.15460205078125,294.1499938964844,285.4974060058594,284.92340087890625,287.5543212890625,285.5650329589844,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7811598777771,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.409858466824517e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.909041546052322e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.318780990317464e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.909038635669276e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004700418794527,291.15460205078125,294.1499938964844,285.4974060058594,284.92340087890625,287.5543212890625,285.5650329589844,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779275029039135e-09,0.0010026784148067,-0.0152374561876058,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.7811598777771,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.40005702432245e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.898720600176604e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.311157969525084e-05,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.898717689793556e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004695522948168,291.1542053222656,294.1499938964844,285.48748779296875,284.9081726074219,287.53594970703125,285.55645751953125,290.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016397573053,6.055752788114432e-09,0.0010016337037086,-0.0149174090474843,0.0,0.0,0.0,-0.0078149149194359,60.0,-3.7827749252319336,-0.0,-6.8404091280172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.391082130605356e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.889269131235778e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.304177415790036e-05,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.889266220852733e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004691039794124,291.15380859375,294.1499938964844,285.4776916503906,284.8931884765625,287.5177001953125,285.5478820800781,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006828233599,5.943868508495598e-09,0.0010006768861785,-0.0146243153139948,0.0,0.0,0.0,-0.0077594486065208,60.0,-3.78467059135437,-0.0,-6.827346510362986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.37536606215872e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.872719238046555e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.291953806998208e-05,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.872716327663512e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004683189326897,291.15301513671875,294.1499938964844,285.458251953125,284.8639831542969,287.4814147949219,285.5308532714844,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7891721725463854,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.37536606215872e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.872719238046555e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.291953806998208e-05,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.872716327663512e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004683189326897,291.15301513671875,294.1499938964844,285.458251953125,284.8639831542969,287.4814147949219,285.5308532714844,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948783607626e-09,0.0009990014368668,-0.0141110708937048,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7891721725463854,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.363007848151028e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.859704732662068e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.28234153939411e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.859702549874784e-05,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004677016113419,291.1522216796875,294.1499938964844,285.43994140625,284.8370361328125,287.4468994140625,285.5145568847656,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938640386443694e-09,0.0009976838482543,-0.0137074124068021,0.0,0.0,0.0,-0.0075859352946281,60.0,-3.794422149658203,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.362545824842528e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.85921869869344e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.281982834683731e-05,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.859216515906156e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004676785320043,291.1521911621094,294.1499938964844,285.439208984375,284.8359375,287.4454650878906,285.5138854980469,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881086424847134e-09,0.0009976346045732,-0.0136923352256417,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.794657230377197,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.352299093734472e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.848428453551604e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.274012750713155e-05,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.84842554316856e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004671666829381,291.1513366699219,294.1499938964844,285.4205017089844,284.8092041015625,287.4098815917969,285.4969482421875,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329077777715e-09,0.0009965418139472,-0.0133575834333896,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.8009774684906006,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.352299093734472e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.848428453551604e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.274012750713155e-05,297.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.84842554316856e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004671666829381,291.1513366699219,294.1499938964844,285.4205017089844,284.8092041015625,287.4098815917969,285.4969482421875,290.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329077777715e-09,0.0009965418139472,-0.0133575834333896,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.8009774684906006,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.344348654849456e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.840056009124964e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.26782891433686e-05,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.84005382633768e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004667695611715,291.1504821777344,294.1499938964844,285.4021911621094,284.7838439941406,287.3746337890625,285.4801025390625,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.808006763458252,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.344348654849456e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.840056009124964e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.26782891433686e-05,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.84005382633768e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004667695611715,291.1504821777344,294.1499938964844,285.4021911621094,284.7838439941406,287.3746337890625,285.4801025390625,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.808006763458252,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.341166150989012e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.836704703047872e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.265353633556515e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.836701792664826e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004666105669457,291.1500549316406,294.1499938964844,285.3932189941406,284.7717590332031,287.3571472167969,285.4716796875,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321466378660489e-09,0.0009953543776646,-0.0129937920719385,0.0,0.0,0.0,-0.007450895383954,60.0,-3.811758518218994,-0.0,-6.75490738899498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.33848787099123e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.833884541876614e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.263270526891574e-05,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.833881631493568e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0004664768057409,291.14959716796875,294.1499938964844,285.38433837890625,284.76007080078125,287.3397216796875,285.4632568359375,290.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073816739,5.2880486656192716e-09,0.0009950684616342,-0.0129062440246343,0.0,0.0,0.0,-0.0074343285523355,60.0,-3.815649032592773,-0.0,-6.751029246743201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.33446135604754e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.829644113779068e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.26013895473443e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.829641203396022e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004662756400648,291.1487121582031,294.1499938964844,285.3669128417969,284.7379455566406,287.3051452636719,285.4465026855469,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823751449584961,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.33446135604754e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.829644113779068e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.26013895473443e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.829641203396022e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004662756400648,291.1487121582031,294.1499938964844,285.3669128417969,284.7379455566406,287.3051452636719,285.4465026855469,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823751449584961,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.33228075155057e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.827347821556032e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.258442929014564e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.827345638768747e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004661667626351,291.1478271484375,294.1499938964844,285.3500061035156,284.7176208496094,287.2708435058594,285.4297790527344,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210517350917598e-09,0.0009944054763764,-0.0127031253650784,0.0,0.0,0.0,-0.0073958919383585,60.0,-3.8323006629943848,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.33228075155057e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.827347821556032e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.258442929014564e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.827345638768747e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004661667626351,291.1478271484375,294.1499938964844,285.3500061035156,284.7176208496094,287.2708435058594,285.4297790527344,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210517350917598e-09,0.0009944054763764,-0.0127031253650784,0.0,0.0,0.0,-0.0073958919383585,60.0,-3.8323006629943848,-0.0,-6.74203519679395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.331297042081133e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.826311725191772e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.257677498273551e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.826308814808726e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004661175771616,291.1468811035156,294.1499938964844,285.3348999023437,284.69976806640625,287.23687744140625,285.4132385253906,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840797662734986,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.331297042081133e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.826311725191772e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.257677498273551e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.826308814808726e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004661175771616,291.1468811035156,294.1499938964844,285.3348999023437,284.69976806640625,287.23687744140625,285.4132385253906,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840797662734986,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.33082919800654e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.825819142861292e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.257313700392842e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.825816232478246e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004660942067857,291.1459655761719,294.1499938964844,285.32275390625,284.6847839355469,287.20330810546875,285.3973083496094,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847951889038086,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.33082919800654e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.825819142861292e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.257313700392842e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.825816232478246e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004660942067857,291.1459655761719,294.1499938964844,285.32275390625,284.6847839355469,287.20330810546875,285.3973083496094,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847951889038086,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.330784814665094e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.8257718491368e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.257278775796294e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.825769666349517e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004660919948946,291.1454772949219,294.1499938964844,285.3177185058594,284.6783142089844,287.1866455078125,285.38970947265625,290.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916320131795154e-09,0.0009942438919097,-0.0126536479219794,0.0,0.0,0.0,-0.0073865298181772,60.0,-3.850874185562134,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.33085902943276e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.825850429479031e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.257336983457208e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.825848246691748e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004660957201849,291.1449890136719,294.1499938964844,285.3133544921875,284.6724853515625,287.17010498046875,285.38238525390625,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513974350277e-09,0.0009942514589056,-0.0126559594646096,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853396654129028,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.331364708486944e-05,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.82638230198063e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.257729885168374e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.826380119193344e-05,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004661209532059,291.1440124511719,294.1499938964844,285.3065185546875,284.6627502441406,287.1373596191406,285.3687744140625,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857290983200073,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
