time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912880,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.331364708486944e-05,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.82638230198063e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.257729885168374e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.826380119193344e-05,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004661209532059,291.1440124511719,294.1499938964844,285.3065185546875,284.6627502441406,287.1373596191406,285.3687744140625,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857290983200073,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.33233168325387e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.827400936046617e-05,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.25848221918568e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.827398753259332e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004661692946683,291.1430358886719,294.1499938964844,285.30206298828125,284.6553649902344,287.1051025390625,285.35662841796875,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859676122665405,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.33233168325387e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.827400936046617e-05,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.25848221918568e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.827398753259332e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004661692946683,291.1430358886719,294.1499938964844,285.30206298828125,284.6553649902344,287.1051025390625,285.35662841796875,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859676122665405,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.333744674222544e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.828888869378716e-05,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.259580888785422e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.828886686591431e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004662398423533,291.1420288085937,294.1499938964844,285.2997131347656,284.650146484375,287.0733337402344,285.3461303710937,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860707998275757,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.333744674222544e-05,297.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.828888869378716e-05,297.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.259580888785422e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.828886686591431e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004662398423533,291.1420288085937,294.1499938964844,285.2997131347656,284.650146484375,287.0733337402344,285.3461303710937,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860707998275757,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.335586946690456e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.830828639678656e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.261014252435416e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.830826456891371e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004663318686652,291.1409912109375,294.1499938964844,285.29931640625,284.6469116210937,287.0421142578125,285.3373107910156,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86052131652832,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.335586946690456e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.830828639678656e-05,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.261014252435416e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.830826456891371e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004663318686652,291.1409912109375,294.1499938964844,285.29931640625,284.6469116210937,287.0421142578125,285.3373107910156,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86052131652832,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.336665971204638e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.831965144257993e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.261853170348331e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.831962961470708e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004663857980631,291.1404724121094,294.1499938964844,285.2997741699219,284.64599609375,287.0267028808594,285.3335876464844,290.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459090881246e-09,0.0009948665974661,-0.012844443321228,0.0,0.0,0.0,-0.0074226330034434,60.0,-3.859997749328613,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.337843221146612e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.833204239839688e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.262769213411957e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.833202057052404e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004664445878006,291.13995361328125,294.1499938964844,285.3006591796875,284.6455078125,287.0114440917969,285.3302917480469,290.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279078951758721e-09,0.0009949916275218,-0.0128827448934316,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.859232425689697,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.340491669718176e-05,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.835993841988966e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.264829037012532e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.835991659201682e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004665768938139,291.138916015625,294.1499938964844,285.3034973144531,284.645751953125,286.9813537597656,285.324951171875,290.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857024908065796,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.340491669718176e-05,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.835993841988966e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.264829037012532e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.835991659201682e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004665768938139,291.138916015625,294.1499938964844,285.3034973144531,284.645751953125,286.9813537597656,285.324951171875,290.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.857024908065796,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.34351483010687e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.839177073445172e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.267180626513436e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.839174890657888e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004667279135901,291.1378173828125,294.1499938964844,285.30767822265625,284.6474304199219,286.95184326171875,285.3212890625,290.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853981256484986,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.34351483010687e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.839177073445172e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.267180626513436e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.839174890657888e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004667279135901,291.1378173828125,294.1499938964844,285.30767822265625,284.6474304199219,286.95184326171875,285.3212890625,290.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853981256484986,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.346886508865282e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.842727740760893e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.269802881637588e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.842725557973608e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000466896337457,291.1367492675781,294.1499938964844,285.3129577636719,284.65045166015625,286.92291259765625,285.3192138671875,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850245714187622,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.346886508865282e-05,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.842727740760893e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.269802881637588e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.842725557973608e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000466896337457,291.1367492675781,294.1499938964844,285.3129577636719,284.65045166015625,286.92291259765625,285.3192138671875,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850245714187622,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.350301115773618e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.846323519013822e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.272458606166765e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.846321336226538e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004670669150073,291.1357116699219,294.1499938964844,285.31866455078125,284.6542053222656,286.8966064453125,285.31866455078125,290.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321439743,5.433967942281015e-09,0.0009963160846382,-0.0132885240018367,0.0,0.0,0.0,-0.0075066657736897,60.0,-3.846273422241211,-0.0,-6.767972848820136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.35057978495024e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.846616740105674e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.272674702107906e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.84661455731839e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004670807975344,291.1356201171875,294.1499938964844,285.31915283203125,284.654541015625,286.89459228515625,285.3186950683594,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845944404602051,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.352535562356934e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.848676563706248e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.274196832440794e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.848674380918963e-05,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004671785281971,291.13507080078125,294.1499938964844,285.322509765625,284.6569519042969,286.8806457519531,285.3189697265625,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617599332118524e-09,0.00099655368831,-0.013361332938075,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.843620538711548,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.354559006169438e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.850806964095682e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.27576989447698e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.850804781308398e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004672795766964,291.134521484375,294.1499938964844,285.3260192871094,284.6595764160156,286.86688232421875,285.319580078125,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.841207027435303,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.35878706513904e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.8552591225598e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.279058627318591e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.855256939772516e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.000467490783194,291.13336181640625,294.1499938964844,285.3334045410156,284.6653747558594,286.8397521972656,285.3216857910156,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836170911788941,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.35878706513904e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.8552591225598e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.279058627318591e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.855256939772516e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.000467490783194,291.13336181640625,294.1499938964844,285.3334045410156,284.6653747558594,286.8397521972656,285.3216857910156,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836170911788941,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.363223216496408e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.859930287348108e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.282508886419237e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.859928104560822e-05,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004677123797591,291.1322326660156,294.1499938964844,285.341064453125,284.6717834472656,286.813232421875,285.32489013671875,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830943107604981,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.363223216496408e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.859930287348108e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.282508886419237e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.859928104560822e-05,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004677123797591,291.1322326660156,294.1499938964844,285.341064453125,284.6717834472656,286.813232421875,285.32489013671875,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830943107604981,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.367818711325526e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.8647695267573e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.286082836799324e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.864768071565776e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004679419216699,291.13104248046875,294.1499938964844,285.34881591796875,284.6785583496094,286.7873229980469,285.3290710449219,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825650691986084,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.367818711325526e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.8647695267573e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.286082836799324e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.864768071565776e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004679419216699,291.13104248046875,294.1499938964844,285.34881591796875,284.6785583496094,286.7873229980469,285.3290710449219,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825650691986084,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.372178465127944e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.86936065601185e-05,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.289474160643294e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.869358473224564e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004681597056332,291.12994384765625,294.1499938964844,285.3558959960937,284.6850891113281,286.7637939453125,285.3336181640625,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986490476876,5.706137340411033e-09,0.0009986433433368,-0.0140015380457043,0.0,0.0,0.0,-0.0076415915973484,60.0,-3.8207895755767822,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.372521162731572e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.869721543509512e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,7.289740460691974e-05,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.869719360722228e-05,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004681768186856,291.1298522949219,294.1499938964844,285.3564453125,284.6855773925781,286.7619934082031,285.333984375,290.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8204147815704346,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.37489530770108e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.872221562545748e-05,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.291587098734453e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.872219379758462e-05,297.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004682954167947,291.1292724609375,294.1499938964844,285.3601379394531,284.68914794921875,286.7495422363281,285.3367004394531,290.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817857980728149,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.377273090649396e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.874725219560788e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,7.293436647159979e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.874723764369264e-05,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004684141895268,291.128662109375,294.1499938964844,285.3637084960937,284.6926574707031,286.7372131347656,285.3395080566406,290.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.815359592437744,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.382011921843514e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.879715798888355e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.297121919691563e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.879713616101073e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004686509200837,291.12744140625,294.1499938964844,285.3704528808594,284.6996154785156,286.7129821777344,285.3453674316406,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810587167739868,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.382011921843514e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.879715798888355e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.297121919691563e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.879713616101073e-05,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004686509200837,291.12744140625,294.1499938964844,285.3704528808594,284.6996154785156,286.7129821777344,285.3453674316406,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810587167739868,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.386671445099636e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.8846219771076e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.300746074179187e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.884620521916077e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004688836634159,291.1261901855469,294.1499938964844,285.37646484375,284.706298828125,286.6893005371094,285.35137939453125,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806227207183838,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.386671445099636e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.8846219771076e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.300746074179187e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.884620521916077e-05,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004688836634159,291.1261901855469,294.1499938964844,285.37646484375,284.706298828125,286.6893005371094,285.35137939453125,290.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806227207183838,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.391180356033146e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.889370994642376e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.304253085749224e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.889368811855093e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004691088979598,291.1249389648437,294.1499938964844,285.3815002441406,284.71246337890625,286.6661071777344,285.3573608398437,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802391290664673,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.391180356033146e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.889370994642376e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.304253085749224e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.889368811855093e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004691088979598,291.1249389648437,294.1499938964844,285.3815002441406,284.71246337890625,286.6661071777344,285.3573608398437,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802391290664673,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.395466622663662e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.893883543554692e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.307586929528043e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.89388208836317e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004693229857366,291.1236877441406,294.1499938964844,285.3853759765625,284.718017578125,286.6434020996094,285.363037109375,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799192428588867,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.395466622663662e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.893883543554692e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.307586929528043e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.89388208836317e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004693229857366,291.1236877441406,294.1499938964844,285.3853759765625,284.718017578125,286.6434020996094,285.363037109375,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799192428588867,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.397499525221063e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.896024857880548e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.309167995117605e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.896022675093263e-05,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004694245581049,291.123046875,294.1499938964844,285.3868408203125,284.7204895019531,286.6322021484375,285.3656921386719,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021198650785209e-09,0.0010013375431299,-0.0148268919438123,0.0,0.0,0.0,-0.0077977813780307,60.0,-3.79787802696228,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.399450937053187e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.898079588310792e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.310685759875923e-05,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.89807813311927e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004695220559369,291.1224060058594,294.1499938964844,285.3879089355469,284.72271728515625,286.6211242675781,285.3681945800781,290.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045476119709292e-09,0.0010015451116487,-0.0148904900997877,0.0,0.0,0.0,-0.0078098168596625,60.0,-3.796756029129028,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.403059812029824e-05,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.90187982097268e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.313492824323475e-05,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.901877638185395e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004697022959589,291.12109375,294.1499938964844,285.38885498046875,284.7264099121094,286.5992736816406,285.3726501464844,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7951560020446777,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.403059812029824e-05,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.90187982097268e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.313492824323475e-05,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.901877638185395e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004697022959589,291.12109375,294.1499938964844,285.38885498046875,284.7264099121094,286.5992736816406,285.3726501464844,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7951560020446777,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
