time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915340,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.406209574081004e-05,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.905196202453226e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.315942639252171e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.905194747261704e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004698596312664,291.1197814941406,294.1499938964844,285.3880310058594,284.7289428710937,286.57781982421875,285.3761291503906,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7945432662963854,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.406209574081004e-05,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.905196202453226e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.315942639252171e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.905194747261704e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0004698596312664,291.1197814941406,294.1499938964844,285.3880310058594,284.7289428710937,286.57781982421875,285.3761291503906,290.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7945432662963854,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.408823098056018e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.907948697218671e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.317975541809574e-05,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.907947242027149e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004699901910498,291.11846923828125,294.1499938964844,285.3852233886719,284.7301025390625,286.5566711425781,285.3784484863281,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7950143814086914,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.408823098056018e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.907948697218671e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.317975541809574e-05,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.907947242027149e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004699901910498,291.11846923828125,294.1499938964844,285.3852233886719,284.7301025390625,286.5566711425781,285.3784484863281,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7950143814086914,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.410821803612636e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.910053631756456e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.319529686355963e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.910052176564932e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004700900462921,291.1171264648437,294.1499938964844,285.3802185058594,284.729736328125,286.5358581542969,285.3793334960937,290.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796682357788086,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.410821803612636e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.910053631756456e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.319529686355963e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.910052176564932e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004700900462921,291.1171264648437,294.1499938964844,285.3802185058594,284.729736328125,286.5358581542969,285.3793334960937,290.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796682357788086,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.41156322369352e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.910834342008457e-05,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.320106669794768e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.910832886816934e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004701270663645,291.116455078125,294.1499938964844,285.3768310546875,284.7289123535156,286.5255432128906,285.3791809082031,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849676087498,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.798018455505371,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.412130020791663e-05,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.91143097053282e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.320547592826188e-05,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.911429515341295e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004701553843915,291.1157531738281,294.1499938964844,285.372802734375,284.7276611328125,286.5152587890625,285.37860107421875,290.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090485712437e-09,0.0010028929682448,-0.0153033733367919,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799675464630127,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.41267644520849e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.91200577118434e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,7.320971781155095e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.912004315992816e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004701826546806,291.1143798828125,294.1499938964844,285.3628234863281,284.72369384765625,286.4949035644531,285.3760681152344,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804054498672485,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.41267644520849e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.91200577118434e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,7.320971781155095e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.912004315992816e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004701826546806,291.1143798828125,294.1499938964844,285.3628234863281,284.72369384765625,286.4949035644531,285.3760681152344,290.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804054498672485,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.412390500074252e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.911705274134874e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.320749864447862e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.91170309134759e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004701683646999,291.1130065917969,294.1499938964844,285.3500061035156,284.7176208496094,286.47467041015625,285.3715209960937,290.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8099825382232666,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.412390500074252e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.911705274134874e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.320749864447862e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.91170309134759e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004701683646999,291.1130065917969,294.1499938964844,285.3500061035156,284.7176208496094,286.47467041015625,285.3715209960937,290.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8099825382232666,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.411210339749232e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.91046181297861e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.319831638596952e-05,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.910460357787088e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701094294432,291.1116027832031,294.1499938964844,285.3356018066406,284.7104797363281,286.45458984375,285.3648986816406,290.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817156791687012,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.411210339749232e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.91046181297861e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.319831638596952e-05,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.910460357787088e-05,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701094294432,291.1116027832031,294.1499938964844,285.3356018066406,284.7104797363281,286.45458984375,285.3648986816406,290.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817156791687012,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.409155609318988e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.908298670779914e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.318233838304877e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.908297215588392e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000470006809337,291.1101989746094,294.1499938964844,285.3209533691406,284.7032775878906,286.4345703125,285.3565368652344,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8245580196380615,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.409155609318988e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.908298670779914e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.318233838304877e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.908297215588392e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.000470006809337,291.1101989746094,294.1499938964844,285.3209533691406,284.7032775878906,286.4345703125,285.3565368652344,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8245580196380615,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.407816833117975e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.906888590194284e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.317192648770288e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.906887135002762e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004699399287346,291.1094665527344,294.1499938964844,285.31353759765625,284.6996765136719,286.42462158203125,285.351806640625,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149046161141314e-09,0.0010024309158325,-0.0151618001982569,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828212976455689,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.406292519997804e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.905283513944596e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.316006667679176e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.905282058753072e-05,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004698637640103,291.1087646484375,294.1499938964844,285.3060607910156,284.696044921875,286.4146728515625,285.3467712402344,290.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8318300247192383,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.4026887381915e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.901488374453038e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.313203968806192e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.901486919261516e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004696837568189,291.1072998046875,294.1499938964844,285.2909545898437,284.6888122558594,286.3948669433594,285.3359680175781,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838947534561157,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.4026887381915e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.901488374453038e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.313203968806192e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.901486919261516e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004696837568189,291.1072998046875,294.1499938964844,285.2909545898437,284.6888122558594,286.3948669433594,285.3359680175781,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838947534561157,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.398411930305885e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.89698528428562e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.309877400984988e-05,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.896983101498336e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004694701347034,291.1058654785156,294.1499938964844,285.2756652832031,284.6815185546875,286.3751525878906,285.3242492675781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845917463302612,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.398411930305885e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.89698528428562e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.309877400984988e-05,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.896983101498336e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004694701347034,291.1058654785156,294.1499938964844,285.2756652832031,284.6815185546875,286.3751525878906,285.3242492675781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845917463302612,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.393534128321336e-05,297.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.891847730614244e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.306083716684952e-05,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.891846275422722e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.000469226448331,291.1044006347656,294.1499938964844,285.2601318359375,284.6742248535156,286.35552978515625,285.3118591308594,290.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852760791778565,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.393534128321336e-05,297.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.891847730614244e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.306083716684952e-05,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.891846275422722e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.000469226448331,291.1044006347656,294.1499938964844,285.2601318359375,284.6742248535156,286.35552978515625,285.3118591308594,290.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852760791778565,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.38812445383519e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.8861513833981e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.30187603039667e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.886149928206578e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.000468956248369,291.1029052734375,294.1499938964844,285.24444580078125,284.6668701171875,286.3359680175781,285.2989196777344,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859497785568237,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.38812445383519e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.8861513833981e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.30187603039667e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.886149928206578e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.000468956248369,291.1029052734375,294.1499938964844,285.24444580078125,284.6668701171875,286.3359680175781,285.2989196777344,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859497785568237,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.385239536641166e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.88311367109418e-05,297.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,7.299632125068456e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.883112215902656e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004688121553044,291.1021728515625,294.1499938964844,285.23651123046875,284.6632080078125,286.32623291015625,285.2922668457031,290.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427876893316e-09,0.0010000228649005,-0.0144240679219365,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.8628320693969727,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.382253483636303e-05,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.879969002213328e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.297309639398009e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.879967547021806e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004686629690695,291.1014099121094,294.1499938964844,285.2285461425781,284.6595458984375,286.3164978027344,285.2855224609375,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866148710250856,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.37599324970506e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.87337698461488e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.292440568562597e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.873375529423356e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004683502775151,291.09991455078125,294.1499938964844,285.21246337890625,284.65216064453125,286.2970886230469,285.2717590332031,290.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872738122940064,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.37599324970506e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.87337698461488e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.292440568562597e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.873375529423356e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004683502775151,291.09991455078125,294.1499938964844,285.21246337890625,284.65216064453125,286.2970886230469,285.2717590332031,290.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872738122940064,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.369412146043032e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.866446634987368e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.287321932381019e-05,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.866445179795846e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004680215497501,291.098388671875,294.1499938964844,285.1962280273437,284.644775390625,286.2777709960937,285.2576904296875,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8792836666107178,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.369412146043032e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.866446634987368e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.287321932381019e-05,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.866445179795846e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004680215497501,291.098388671875,294.1499938964844,285.1962280273437,284.644775390625,286.2777709960937,285.2576904296875,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8792836666107178,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.362578566651791e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.859250712906942e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.282006845343858e-05,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.85924925771542e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004676801909226,291.09686279296875,294.1499938964844,285.1798400878906,284.6373596191406,286.2585144042969,285.2433776855469,290.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885807514190674,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.362578566651791e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.859250712906942e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.282006845343858e-05,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.85924925771542e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004676801909226,291.09686279296875,294.1499938964844,285.1798400878906,284.6373596191406,286.2585144042969,285.2433776855469,290.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885807514190674,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.355559450341389e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.851859067566691e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.276547694345936e-05,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.85185761237517e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004673295770771,291.0953063964844,294.1499938964844,285.1632995605469,284.62994384765625,286.23931884765625,285.2288818359375,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8923304080963135,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.355559450341389e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.851859067566691e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.276547694345936e-05,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.85185761237517e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004673295770771,291.0953063964844,294.1499938964844,285.1632995605469,284.62994384765625,286.23931884765625,285.2288818359375,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8923304080963135,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.352000779472291e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.848111221799628e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.273779920069501e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.848109766608104e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004671517817769,291.09454345703125,294.1499938964844,285.15496826171875,284.626220703125,286.229736328125,285.2215270996094,290.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.89559817314148,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.348420280730352e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.844340820563956e-05,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,7.270994683494791e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.844339365372434e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0004669729387387,291.0937805175781,294.1499938964844,285.1466064453125,284.6224975585937,286.2201843261719,285.21417236328125,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8988733291625977,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.341224358649924e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.836762910708784e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.265398016897961e-05,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.836761455517262e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004666135064326,291.0921936035156,294.1499938964844,285.1297912597656,284.6150817871094,286.2010803222656,285.1993103027344,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905454874038696,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.341224358649924e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.836762910708784e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.265398016897961e-05,297.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.836761455517262e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004666135064326,291.0921936035156,294.1499938964844,285.1297912597656,284.6150817871094,286.2010803222656,285.1993103027344,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905454874038696,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.334032802144064e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.829190094023944e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.259804988279939e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.82918863883242e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004662542778532,291.09063720703125,294.1499938964844,285.1128234863281,284.60760498046875,286.1820678710937,285.1843566894531,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912095785140991,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
