time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917800,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.334032802144064e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.829190094023944e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.259804988279939e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.82918863883242e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004662542778532,291.09063720703125,294.1499938964844,285.1128234863281,284.60760498046875,286.1820678710937,285.1843566894531,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912095785140991,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.326905274065211e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.821684216149151e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.254260708577931e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.821682760957628e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004658982215914,291.08905029296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1630859375,285.16925048828125,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918814420700073,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.326905274065211e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.821684216149151e-05,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.254260708577931e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.821682760957628e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004658982215914,291.08905029296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1630859375,285.16925048828125,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918814420700073,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.319898526882751e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.814305667532608e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.248811016324908e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.814304212341084e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004655482189264,291.0874328613281,294.1499938964844,285.07861328125,284.5926818847656,286.1441650390625,285.1540832519531,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925629377365112,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.319898526882751e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.814305667532608e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.248811016324908e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.814304212341084e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004655482189264,291.0874328613281,294.1499938964844,285.07861328125,284.5926818847656,286.1441650390625,285.1540832519531,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925629377365112,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.316459181718528e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.810683695832267e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.246136374305934e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.810682240640745e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004653764190152,291.0866394042969,294.1499938964844,285.07000732421875,284.5889587402344,286.1347045898437,285.1464233398437,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929080009460449,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.31306858547032e-05,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.807113383430988e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.243498839670792e-05,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.807111928239463e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0004652070638258,291.0858154296875,294.1499938964844,285.0613708496094,284.585205078125,286.1252746582031,285.1387939453125,290.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932559967041016,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.30646710912697e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.800161205930635e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.238364196382463e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.800159750739112e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004648772883228,291.0841979980469,294.1499938964844,285.04400634765625,284.5777282714844,286.1064147949219,285.1234130859375,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939617872238159,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.30646710912697e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.800161205930635e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.238364196382463e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.800159750739112e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004648772883228,291.0841979980469,294.1499938964844,285.04400634765625,284.5777282714844,286.1064147949219,285.1234130859375,290.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939617872238159,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.300145757151768e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.79350515990518e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.233447831822559e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.793503704713656e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004645615408662,291.08258056640625,294.1499938964844,285.0265808105469,284.5702819824219,286.0876159667969,285.1079406738281,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946824789047241,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.300145757151768e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.79350515990518e-05,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.233447831822559e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.793503704713656e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004645615408662,291.08258056640625,294.1499938964844,285.0265808105469,284.5702819824219,286.0876159667969,285.1079406738281,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946824789047241,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.29415546124801e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.787196177057922e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.228788308566436e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.78719544946216e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004642622952815,291.0809326171875,294.1499938964844,285.00909423828125,284.56280517578125,286.06884765625,285.0924072265625,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954195022583008,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.29415546124801e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.787196177057922e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.228788308566436e-05,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.78719544946216e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004642622952815,291.0809326171875,294.1499938964844,285.00909423828125,284.56280517578125,286.06884765625,285.0924072265625,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954195022583008,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.288542059948668e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.78128591668792e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.224422733997926e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.781284461496398e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004639819089788,291.07928466796875,294.1499938964844,284.9915466308594,284.5553283691406,286.05010986328125,285.0767822265625,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96174430847168,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.288542059948668e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.78128591668792e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.224422733997926e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.781284461496398e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0004639819089788,291.07928466796875,294.1499938964844,284.9915466308594,284.5553283691406,286.05010986328125,285.0767822265625,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96174430847168,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.285894338972868e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.778497769730166e-05,297.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.222363637993112e-05,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.778496314538644e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004638496611732,291.0784606933594,294.1499938964844,284.9827575683594,284.5516052246094,286.0407409667969,285.0689392089844,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.9655935764312735,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.283354302169756e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.77582240011543e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.220388215500861e-05,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.775821672519668e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004637227684725,291.0776062011719,294.1499938964844,284.97393798828125,284.5478820800781,286.0314025878906,285.06109619140625,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9694900512695312,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.27863657125272e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.770854376256466e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.216718950076029e-05,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.770853648660704e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004634871147572,291.075927734375,294.1499938964844,284.956298828125,284.5404357910156,286.0126953125,285.0452880859375,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977440357208252,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.27863657125272e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.770854376256466e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.216718950076029e-05,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.770853648660704e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004634871147572,291.075927734375,294.1499938964844,284.956298828125,284.5404357910156,286.0126953125,285.0452880859375,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977440357208252,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.274435433326288e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.766430594027042e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.213451317511499e-05,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.76642913883552e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004632772470358,291.0742492675781,294.1499938964844,284.9385986328125,284.5329895019531,285.9940490722656,285.0294189453125,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985616445541382,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.274435433326288e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.766430594027042e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.213451317511499e-05,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.76642913883552e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004632772470358,291.0742492675781,294.1499938964844,284.9385986328125,284.5329895019531,285.9940490722656,285.0294189453125,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985616445541382,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.270795999327676e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.76259761955589e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.21062024240382e-05,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.762596891960128e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.000463095435407,291.07257080078125,294.1499938964844,284.9208984375,284.52557373046875,285.9754333496094,285.013427734375,290.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994031667709351,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.270795999327676e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.76259761955589e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,7.21062024240382e-05,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.762596891960128e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.000463095435407,291.07257080078125,294.1499938964844,284.9208984375,284.52557373046875,285.9754333496094,285.013427734375,290.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994031667709351,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.267763380194084e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.759404929354788e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.208262104541063e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.759403474163264e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004629439790733,291.07086181640625,294.1499938964844,284.9031677246094,284.5181884765625,285.9568176269531,284.997314453125,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002701282501221,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.267763380194084e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.759404929354788e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.208262104541063e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.759403474163264e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004629439790733,291.07086181640625,294.1499938964844,284.9031677246094,284.5181884765625,285.9568176269531,284.997314453125,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002701282501221,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.266493725590408e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.7580676083453e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.207274029497057e-05,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.758066153153776e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0004628805327229,291.07000732421875,294.1499938964844,284.8943176269531,284.51446533203125,285.9475402832031,284.9892272949219,290.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868757515497245e-09,0.0009873623494058,-0.0105452323332428,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.007140159606934,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.265385597245768e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.756900544743984e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.206412556115538e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.756899817148224e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004628252063412,291.0691223144531,294.1499938964844,284.88543701171875,284.51080322265625,285.938232421875,284.9810791015625,290.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.01164436340332,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.263711399398744e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.755136852618308e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.205109432106838e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.755136125022544e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0004627415328286,291.0674133300781,294.1499938964844,284.8677062988281,284.50341796875,285.919677734375,284.9647521972656,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020867824554443,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.263711399398744e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.755136852618308e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.205109432106838e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.755136125022544e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0004627415328286,291.0674133300781,294.1499938964844,284.8677062988281,284.50341796875,285.919677734375,284.9647521972656,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020867824554443,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.262790263164788e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.754167695064098e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.204393477877602e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.754166239872576e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004626955487765,291.065673828125,294.1499938964844,284.8500061035156,284.4960632324219,285.901123046875,284.9482421875,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030398368835449,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.262790263164788e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.754167695064098e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.204393477877602e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.754166239872576e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004626955487765,291.065673828125,294.1499938964844,284.8500061035156,284.4960632324219,285.901123046875,284.9482421875,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406243044330495e-09,0.0009869667701423,-0.0104240514338016,0.0,0.0,0.0,-0.0069646476767957,60.0,-4.030398368835449,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.263520041713492e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.754935308592394e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.204961002571508e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.754934580996633e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004627319867722,291.0639343261719,294.1499938964844,284.83221435546875,284.48883056640625,285.8825988769531,284.9315490722656,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040430545806885,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.263520041713492e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.754935308592394e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.204961002571508e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.754934580996633e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0004627319867722,291.0639343261719,294.1499938964844,284.83221435546875,284.48883056640625,285.8825988769531,284.9315490722656,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040430545806885,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.266673441743478e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.758256783243267e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.20741372788325e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.758255328051746e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004628895258065,291.0621643066406,294.1499938964844,284.8142395019531,284.4817810058594,285.8640441894531,284.9145812988281,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051456451416016,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.266673441743478e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.758256783243267e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.20741372788325e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.758255328051746e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004628895258065,291.0621643066406,294.1499938964844,284.8142395019531,284.4817810058594,285.8640441894531,284.9145812988281,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051456451416016,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.269123984267937e-05,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.760836837813258e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.209320028778166e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.760836110217495e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0004630119365174,291.061279296875,294.1499938964844,284.8052062988281,284.4783020019531,285.85479736328125,284.9059143066406,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419423049739635e-09,0.0009876404656097,-0.0106305070221424,0.0,0.0,0.0,-0.0070037110708653,60.0,-4.057404518127441,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.27212240640074e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.763994603417814e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.211651973193511e-05,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.763993148226292e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0004631617048289,291.0603942871094,294.1499938964844,284.7961120605469,284.4748840332031,285.84552001953125,284.8971862792969,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063619136810303,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.279758523916826e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.772035264177248e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.217590609798208e-05,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.772034536581486e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004635431396309,291.05859375,294.1499938964844,284.77783203125,284.46807861328125,285.8269958496094,284.8793029785156,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076860427856445,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.279758523916826e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.772035264177248e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.217590609798208e-05,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.772034536581486e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004635431396309,291.05859375,294.1499938964844,284.77783203125,284.46807861328125,285.8269958496094,284.8793029785156,290.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076860427856445,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.289489389630036e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.782282722881064e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.225159060908481e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.78228126768954e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004640292318072,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8084411621094,284.8608703613281,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091180324554443,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.289489389630036e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.782282722881064e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.225159060908481e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.78228126768954e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004640292318072,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8084411621094,284.8608703613281,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091180324554443,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
