time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920260,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.29535090108402e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.788454917725176e-05,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,7.229718175949529e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.788454190129414e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004643220163416,291.0558776855469,294.1499938964844,284.7497253417969,284.4579162597656,285.7987976074219,284.8510437011719,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.7460573249225035e-09,0.0009904333855956,-0.0114862872287631,0.0,0.0,0.0,-0.0071656368672847,60.0,-4.099050521850586,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.301231330027804e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.794647485250608e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,7.234291842905805e-05,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.794646030059084e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0004646157613024,291.05499267578125,294.1499938964844,284.7407531738281,284.4547424316406,285.7898864746094,284.84185791015625,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193005142138645e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.10653829574585,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.3149057647679e-05,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.809047332964838e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.244927837746218e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.809045877773316e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004652988282032,291.0531616210937,294.1499938964844,284.72198486328125,284.4481811523437,285.7712707519531,284.8222045898437,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989629598384226e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.12290096282959,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.3149057647679e-05,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.809047332964838e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.244927837746218e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.809045877773316e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004652988282032,291.0531616210937,294.1499938964844,284.72198486328125,284.4481811523437,285.7712707519531,284.8222045898437,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989629598384226e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.12290096282959,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.322442929260431e-05,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.816983947530387e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.250790076795965e-05,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.816983219934627e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.000465675315354,291.05224609375,294.1499938964844,284.7125244140625,284.44488525390625,285.761962890625,284.8121337890625,290.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083515386417048e-09,0.0009933188557624,-0.0123703982681036,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131448745727539,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.330433385912328e-05,297.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.825398592511192e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.25700447219424e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.825397137319668e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0004660744452849,291.05133056640625,294.1499938964844,284.7030334472656,284.44158935546875,285.7526550292969,284.80194091796875,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140231609344482,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.347730519948529e-05,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.84361322480254e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.270457717822865e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.843611769611016e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0004669384798035,291.04949951171875,294.1499938964844,284.6839599609375,284.4350280761719,285.7339782714844,284.78106689453125,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158512592315674,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.347730519948529e-05,297.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.84361322480254e-05,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.270457717822865e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.843611769611016e-05,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0004669384798035,291.04949951171875,294.1499938964844,284.6839599609375,284.4350280761719,285.7339782714844,284.78106689453125,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158512592315674,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.366705489810556e-05,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.863594459602608e-05,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.285216270247474e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.863593732006848e-05,297.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004678863333538,291.047607421875,294.1499938964844,284.6647033691406,284.42840576171875,285.7152404785156,284.75958251953125,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634885003047429e-09,0.0009980335598811,-0.013814877718687,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.1777119636535645,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.366705489810556e-05,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.863594459602608e-05,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.285216270247474e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.863593732006848e-05,297.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004678863333538,291.047607421875,294.1499938964844,284.6647033691406,284.42840576171875,285.7152404785156,284.75958251953125,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634885003047429e-09,0.0009980335598811,-0.013814877718687,0.0,0.0,0.0,-0.0076062665320932,60.0,-4.1777119636535645,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.387255704496056e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.885235340334476e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,7.301200093934312e-05,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.885233885142952e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004689128545578,291.0457458496094,294.1499938964844,284.64532470703125,284.4217529296875,285.6965026855469,284.73760986328125,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197786331176758,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.387255704496056e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.885235340334476e-05,297.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,7.301200093934312e-05,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.885233885142952e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004689128545578,291.0457458496094,294.1499938964844,284.64532470703125,284.4217529296875,285.6965026855469,284.73760986328125,290.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890882892600757e-09,0.0010002226335927,-0.0144855128601193,0.0,0.0,0.0,-0.0077331755310297,60.0,-4.197786331176758,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.409263293491676e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.90840999293141e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.318316784221679e-05,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.908409265335648e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004700121644418,291.0438537597656,294.1499938964844,284.6257629394531,284.4149780273437,285.6776733398437,284.7151184082031,290.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.218691825866699,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.409263293491676e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.90840999293141e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.318316784221679e-05,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.908409265335648e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0004700121644418,291.0438537597656,294.1499938964844,284.6257629394531,284.4149780273437,285.6776733398437,284.7151184082031,290.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.218691825866699,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.420770948054268e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.920528827933596e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.327267667278647e-05,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.920527372742072e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.000470587023301,291.0429077148437,294.1499938964844,284.6159362792969,284.4115600585937,285.6682434082031,284.7037353515625,290.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229441165924072,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.43259074119851e-05,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.932975081028415e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.336460839724168e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.932974353432655e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004711774527095,291.0419311523437,294.1499938964844,284.6060791015625,284.4081115722656,285.6587829589844,284.6922607421875,290.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240380764007568,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.457081614527851e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.95876471279189e-05,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.355508569162339e-05,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.958763985196128e-05,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004724008031189,291.0400085449219,294.1499938964844,284.5862121582031,284.4010925292969,285.63983154296875,284.6690673828125,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732862431951e-09,0.0010076606413349,-0.0167641025036573,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.2627787590026855,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,9.457081614527851e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.95876471279189e-05,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.355508569162339e-05,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.958763985196128e-05,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0004724008031189,291.0400085449219,294.1499938964844,284.5862121582031,284.4010925292969,285.63983154296875,284.6690673828125,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732862431951e-09,0.0010076606413349,-0.0167641025036573,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.2627787590026855,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.4825511041563e-05,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.985586075345054e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.375318818958476e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.985584620153531e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004736730770673,291.0380859375,294.1499938964844,284.56622314453125,284.3939208984375,285.6208190917969,284.6456298828125,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780314942453515e-09,0.0010103738168254,-0.0175952091813087,0.0,0.0,0.0,-0.0083216959610581,60.0,-4.285823822021484,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.4825511041563e-05,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.985586075345054e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,7.375318818958476e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.985584620153531e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004736730770673,291.0380859375,294.1499938964844,284.56622314453125,284.3939208984375,285.6208190917969,284.6456298828125,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780314942453515e-09,0.0010103738168254,-0.0175952091813087,0.0,0.0,0.0,-0.0083216959610581,60.0,-4.285823822021484,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.498221334069969e-05,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0001000208721961,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.387506775557995e-05,297.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0001000208649202,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004744558245874,291.0368957519531,294.1499938964844,284.5541687011719,284.3895263671875,285.6094055175781,284.6314697265625,290.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273247337735711e-09,0.0010120430961251,-0.0181065239012241,0.0,0.0,0.0,-0.0084184724837541,60.0,-4.299930572509766,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.508796938462184e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001001322380034,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,7.395732245640829e-05,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001001322307274,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0004749840882141,291.0361328125,294.1499938964844,284.5461120605469,284.3865661621094,285.60174560546875,284.6220092773437,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404995727711139e-09,0.0010131696471944,-0.0184515956789255,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.309430122375488,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.53557319007814e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001004142031888,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.416558219119906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001004141959128,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0004763216420542,291.0341491699219,294.1499938964844,284.5258178710937,284.3789978027344,285.58258056640625,284.59832763671875,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738569784976335e-09,0.0010160220554098,-0.0193252544850111,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.333496570587158,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.53557319007814e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001004142031888,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.416558219119906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001004141959128,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0004763216420542,291.0341491699219,294.1499938964844,284.5258178710937,284.3789978027344,285.58258056640625,284.59832763671875,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738569784976335e-09,0.0010160220554098,-0.0193252544850111,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.333496570587158,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.549078822601588e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001005564263323,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,7.427062519127503e-05,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001005564190563,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004769962688442,291.0331726074219,294.1499938964844,284.515625,284.3751220703125,285.572998046875,284.5864562988281,290.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659004479646,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.345671653747559,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.562611376168206e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001006989259622,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.43758719181642e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001006989186862,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004776722344104,291.0321655273437,294.1499938964844,284.5054016113281,284.3711853027344,285.5633544921875,284.5745849609375,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075405233398671e-09,0.0010189022868871,-0.0202074106782674,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.357914447784424,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.58960226853378e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001009831539704,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.458580512320623e-05,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001009831466944,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004790204984601,291.0301818847656,294.1499938964844,284.4848327636719,284.3631286621094,285.5440368652344,284.5508728027344,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.41165803677768e-09,0.0010217775125056,-0.021087996661663,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.382535457611084,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.58960226853378e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001009831539704,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,7.458580512320623e-05,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001009831466944,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004790204984601,291.0301818847656,294.1499938964844,284.4848327636719,284.3631286621094,285.5440368652344,284.5508728027344,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.41165803677768e-09,0.0010217775125056,-0.021087996661663,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.382535457611084,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.616203897166996e-05,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001012632856145,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.479270425392315e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001012632783385,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004803492920473,291.02813720703125,294.1499938964844,284.4641418457031,284.3547668457031,285.524658203125,284.5272521972656,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743062274163549e-09,0.0010246114106848,-0.0219558347016572,0.0,0.0,0.0,-0.0091471225023269,60.0,-4.407225131988525,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.616203897166996e-05,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001012632856145,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.479270425392315e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001012632783385,297.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004803492920473,291.02813720703125,294.1499938964844,284.4641418457031,284.3547668457031,285.524658203125,284.5272521972656,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743062274163549e-09,0.0010246114106848,-0.0219558347016572,0.0,0.0,0.0,-0.0091471225023269,60.0,-4.407225131988525,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.642040822654964e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001015353627735,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.499365892726928e-05,297.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001015353554976,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0004816399014089,291.026123046875,294.1499938964844,284.4433288574219,284.3460693359375,285.50518798828125,284.5036926269531,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064938133462874e-09,0.0010273637017235,-0.0227986741811037,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.431811809539795,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.642040822654964e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001015353627735,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.499365892726928e-05,297.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001015353554976,297.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0004816399014089,291.026123046875,294.1499938964844,284.4433288574219,284.3460693359375,285.50518798828125,284.5036926269531,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064938133462874e-09,0.0010273637017235,-0.0227986741811037,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.431811809539795,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.666700498200952e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001017950344248,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.518545316997916e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001017950271489,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0004828716919291,291.0240783691406,294.1499938964844,284.42236328125,284.3370666503906,285.48565673828125,284.48028564453125,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372141285268754e-09,0.0010299906134605,-0.0236030500382184,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.456110000610352,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.666700498200952e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001017950344248,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.518545316997916e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001017950271489,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0004828716919291,291.0240783691406,294.1499938964844,284.42236328125,284.3370666503906,285.48565673828125,284.48028564453125,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372141285268754e-09,0.0010299906134605,-0.0236030500382184,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.456110000610352,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.678413334768264e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001019183764583,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.527655543526635e-05,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001019183691823,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004834567662328,291.0230407714844,294.1499938964844,284.41180419921875,284.3324279785156,285.475830078125,284.4686279296875,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312478989362,9.518058341484448e-09,0.0010312383528798,-0.0239851009100675,0.0,0.0,0.0,-0.0095313219353556,60.0,-4.468072414398193,-0.0,-7.250805111880254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.68969616224058e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001020371928461,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.536431076005101e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0001020371782942,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004840203619096,291.0220031738281,294.1499938964844,284.4012451171875,284.32769775390625,285.4660339355469,284.4570007324219,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324498871341,9.658617017294093e-09,0.0010324402246624,-0.0243531111627817,0.0,0.0,0.0,-0.0096010025590658,60.0,-4.479890823364258,-0.0,-7.267718160619553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.710610174806789e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001022574215312,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.55269720684737e-05,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001022574142552,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004850650730077,291.0199279785156,294.1499938964844,284.3800354003906,284.3179626464844,285.4463195800781,284.4338684082031,290.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346780763939,9.919157051285764e-09,0.0010346681810915,-0.0250352341681718,0.0,0.0,0.0,-0.0097301639616489,60.0,-4.502975940704346,-0.0,-7.29912059682647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.710610174806789e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001022574215312,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.55269720684737e-05,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001022574142552,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004850650730077,291.0199279785156,294.1499938964844,284.3800354003906,284.3179626464844,285.4463195800781,284.4338684082031,290.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346780763939,9.919157051285764e-09,0.0010346681810915,-0.0250352341681718,0.0,0.0,0.0,-0.0097301639616489,60.0,-4.502975940704346,-0.0,-7.29912059682647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.728937584441157e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001024504163069,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.566952263005078e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.000102450409031,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0004859805630985,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4265441894531,284.4108581542969,290.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366305941715,1.0147470419497042e-08,0.0010366204660385,-0.0256329551339149,0.0,0.0,0.0,-0.0098433485254645,60.0,-4.525125980377197,-0.0,-7.326693918230377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.728937584441157e-05,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001024504163069,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.566952263005078e-05,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.000102450409031,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0004859805630985,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.4265441894531,284.4108581542969,290.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366305941715,1.0147470419497042e-08,0.0010366204660385,-0.0256329551339149,0.0,0.0,0.0,-0.0098433485254645,60.0,-4.525125980377197,-0.0,-7.326693918230377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.739683446241544e-05,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001025635792757,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,7.57531015551649e-05,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001025635719997,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0004865173541475,291.0163879394531,294.1499938964844,284.34405517578125,284.3006286621094,285.4130859375,284.39532470703125,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377755388617,1.0281337559092664e-08,0.0010377651778981,-0.0259834043681621,0.0,0.0,0.0,-0.0099097127094864,60.0,-4.539536476135254,-0.0,-7.342885055550141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
