time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922720,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.744166891323404e-05,297.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001026107929646,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.578797522000968e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001026107856887,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004867413081228,291.0157165527344,294.1499938964844,284.3371887207031,284.29718017578125,285.40673828125,284.3880310058594,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382531909272,1.0337189770837084e-08,0.0010382428299635,-0.0261296164244413,0.0,0.0,0.0,-0.0099374009296298,60.0,-4.546098709106445,-0.0,-7.3496458696809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.75574876065366e-05,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001027327525662,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.587805157527328e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001027327452902,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0004873198340646,291.0135803222656,294.1499938964844,284.3155822753906,284.2861328125,285.3868408203125,284.3653259277344,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394869605079,1.0481453038835298e-08,0.0010394764831289,-0.0265072658658027,0.0,0.0,0.0,-0.0100089190527796,60.0,-4.56561803817749,-0.0,-7.367122378809654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.75574876065366e-05,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001027327525662,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.587805157527328e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001027327452902,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0004873198340646,291.0135803222656,294.1499938964844,284.3155822753906,284.2861328125,285.3868408203125,284.3653259277344,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394869605079,1.0481453038835298e-08,0.0010394764831289,-0.0265072658658027,0.0,0.0,0.0,-0.0100089190527796,60.0,-4.56561803817749,-0.0,-7.367122378809654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.760036482475698e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001027779071591,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,7.591139728901908e-05,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001027778926072,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.000487534009153,291.0125427246094,294.1499938964844,284.3047180175781,284.2804260253906,285.3768920898437,284.3540344238281,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399437742307,1.0534857430855029e-08,0.0010399331804364,-0.0266470629721879,0.0,0.0,0.0,-0.0100353937596082,60.0,-4.574770927429199,-0.0,-7.373597554760637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.763219713931905e-05,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001028114274959,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.593616464873776e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001028114202199,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0004876930324826,291.011474609375,294.1499938964844,284.2938232421875,284.27459716796875,285.3669128417969,284.3427734375,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402828920632,1.05745039391536e-08,0.0010402722982689,-0.0267508458346128,0.0,0.0,0.0,-0.0100550493225455,60.0,-4.583463668823242,-0.0,-7.37840650799626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.766051516635343e-05,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028412516461,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,7.595818897243589e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028412443702,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004878345062024,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.346923828125,284.3204040527344,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.060975218791782e-08,0.0010405738139525,-0.0268431138247251,0.0,0.0,0.0,-0.010072523728013,60.0,-4.599364280700684,-0.0,-7.382682554180064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.766051516635343e-05,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028412516461,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,7.595818897243589e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028412443702,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004878345062024,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.346923828125,284.3204040527344,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.060975218791782e-08,0.0010405738139525,-0.0268431138247251,0.0,0.0,0.0,-0.010072523728013,60.0,-4.599364280700684,-0.0,-7.382682554180064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.763889102032408e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001028184778988,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.59413669584319e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184706228,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004877265018876,291.0071716308594,294.1499938964844,284.25,284.25,285.326904296875,284.298095703125,290.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403539054095,1.0582776432954688e-08,0.0010403433116152,-0.0267725009471178,0.0,0.0,0.0,-0.0100591517984867,60.0,-4.613195896148682,-0.0,-7.379409794339153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.763889102032408e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001028184778988,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.59413669584319e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184706228,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0004877265018876,291.0071716308594,294.1499938964844,284.25,284.25,285.326904296875,284.298095703125,290.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403539054095,1.0582776432954688e-08,0.0010403433116152,-0.0267725009471178,0.0,0.0,0.0,-0.0100591517984867,60.0,-4.613195896148682,-0.0,-7.379409794339153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.758116357261316e-05,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027576872729,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.589646702399477e-05,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.000102757679997,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004874381120316,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.30682373046875,284.2753601074219,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397385340183,1.0510810000141646e-08,0.0010397280566394,-0.0265841148793697,0.0,0.0,0.0,-0.0100234746932983,60.0,-4.626144409179688,-0.0,-7.370681487373076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.758116357261316e-05,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027576872729,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,7.589646702399477e-05,297.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.000102757679997,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004874381120316,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.30682373046875,284.2753601074219,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397385340183,1.0510810000141646e-08,0.0010397280566394,-0.0265841148793697,0.0,0.0,0.0,-0.0100234746932983,60.0,-4.626144409179688,-0.0,-7.370681487373076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.750870958669112e-05,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001026813843054,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.584011473227292e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001026813770295,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004870761767961,291.0028381347656,294.1499938964844,284.18994140625,284.18994140625,285.2865600585937,284.2496337890625,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389662347733,1.0420499130248118e-08,0.0010389558738097,-0.0263477005064487,0.0,0.0,0.0,-0.0099787041544914,60.0,-4.642435550689697,-0.0,-7.359735576528692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.750870958669112e-05,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001026813843054,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,7.584011473227292e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001026813770295,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004870761767961,291.0028381347656,294.1499938964844,284.18994140625,284.18994140625,285.2865600585937,284.2496337890625,290.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389662347733,1.0420499130248118e-08,0.0010389558738097,-0.0263477005064487,0.0,0.0,0.0,-0.0099787041544914,60.0,-4.642435550689697,-0.0,-7.359735576528692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.746716386871412e-05,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001026376339723,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.580780220450833e-05,297.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001026376266963,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004868686664849,291.0017395019531,294.1499938964844,284.1702575683594,284.1702575683594,285.2763061523437,284.2352600097656,290.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.0368716552022761e-08,0.0010385131463408,-0.0262121465057134,0.0,0.0,0.0,-0.0099530341103672,60.0,-4.652117729187012,-0.0,-7.35346361580014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.74223148659803e-05,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001025904130074,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.577292126370594e-05,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001025904057314,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.000486644625198,291.00067138671875,294.1499938964844,284.1488647460937,284.1488647460937,285.2659606933594,284.2196044921875,290.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.0312821707714193e-08,0.0010380351450294,-0.0260658226907253,0.0,0.0,0.0,-0.0099253244698047,60.0,-4.662906646728516,-0.0,-7.346695696242024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.73238202277571e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866869556,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.56963127059862e-05,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866796797,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004861526249442,290.9984741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2449645996094,284.1846923828125,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190063903792181e-08,0.0010369855444878,-0.0257444605231285,0.0,0.0,0.0,-0.009864468127489,60.0,-4.687422275543213,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.73238202277571e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866869556,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.56963127059862e-05,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866796797,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004861526249442,290.9984741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2449645996094,284.1846923828125,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190063903792181e-08,0.0010369855444878,-0.0257444605231285,0.0,0.0,0.0,-0.009864468127489,60.0,-4.687422275543213,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.72143534454517e-05,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714139591,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,7.561116944998503e-05,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714066832,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004856058221776,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2233581542969,284.1441955566406,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053641474883081e-08,0.0010358190629631,-0.0253873132169246,0.0,0.0,0.0,-0.0097968382760882,60.0,-4.716034889221191,-0.0,-7.315355787795853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.72143534454517e-05,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714139591,297.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,7.561116944998503e-05,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714066832,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004856058221776,290.99627685546875,294.1499938964844,284.04754638671875,284.04754638671875,285.2233581542969,284.1441955566406,290.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053641474883081e-08,0.0010358190629631,-0.0253873132169246,0.0,0.0,0.0,-0.0097968382760882,60.0,-4.716034889221191,-0.0,-7.315355787795853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.71253466559574e-05,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001022776850732,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,7.554194598924369e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001022776777972,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0004851612029597,290.9945983886719,294.1499938964844,284.003173828125,284.003173828125,285.2065734863281,284.1103210449219,290.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348805226385,9.942721312938833e-09,0.0010348706273362,-0.0250969231128692,0.0,0.0,0.0,-0.0097418501973152,60.0,-4.739840984344482,-0.0,-7.301963478312248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.709622827358544e-05,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001022470314637,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,7.551929593319073e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001022470241878,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004850157711189,290.9940795898437,294.1499938964844,283.98858642578125,283.98858642578125,285.20123291015625,284.0990905761719,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345702758058,9.906437448137241e-09,0.0010345603805035,-0.0250019319355487,0.0,0.0,0.0,-0.009723862633109,60.0,-4.747732162475586,-0.0,-7.29758582451723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.697025961941108e-05,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001021143762045,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,7.542132516391575e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001021143689285,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004843865172006,290.99188232421875,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.0487365722656,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749452800633662e-09,0.0010332181118428,-0.0245909318327903,0.0,0.0,0.0,-0.009646039456129,60.0,-4.782782554626465,-0.0,-7.27865838712205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.697025961941108e-05,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001021143762045,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,7.542132516391575e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001021143689285,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004843865172006,290.99188232421875,294.1499938964844,283.92486572265625,283.92486572265625,285.1783447265625,284.0487365722656,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749452800633662e-09,0.0010332181118428,-0.0245909318327903,0.0,0.0,0.0,-0.009646039456129,60.0,-4.782782554626465,-0.0,-7.27865838712205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.6904557722155e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001020451891236,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.537021883763373e-05,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001020451818476,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004840583424083,290.99078369140625,294.1499938964844,283.89141845703125,283.89141845703125,285.1665954589844,284.0216369628906,290.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667575184835188e-09,0.0010325179900974,-0.0243765655905008,0.0,0.0,0.0,-0.009605448693037,60.0,-4.801419734954834,-0.0,-7.268796764492438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.683772077551112e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001019748087855,297.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.5318239396438e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001019748015096,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004837244632653,290.9896545410156,294.1499938964844,283.85699462890625,283.85699462890625,285.1546630859375,283.9936218261719,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584285365349388e-09,0.0010318057611584,-0.0241584982722997,0.0,0.0,0.0,-0.009564159438014,60.0,-4.820562362670898,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.669985593063755e-05,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001018296243273,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.521100633312017e-05,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001018296170514,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004830357793252,290.9874572753906,294.1499938964844,283.7856140136719,283.7856140136719,285.1301574707031,283.9344177246094,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412474355485756e-09,0.0010303367162123,-0.0237086545675992,0.0,0.0,0.0,-0.0094789853319525,60.0,-4.860598087310791,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.669985593063755e-05,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001018296243273,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.521100633312017e-05,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001018296170514,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004830357793252,290.9874572753906,294.1499938964844,283.7856140136719,283.7856140136719,285.1301574707031,283.9344177246094,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412474355485756e-09,0.0010303367162123,-0.0237086545675992,0.0,0.0,0.0,-0.0094789853319525,60.0,-4.860598087310791,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.65581857599318e-05,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001016804380924,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,7.510081923101097e-05,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001016804308164,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004823281196877,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1048583984375,283.8719482421875,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.902404308319092,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.65581857599318e-05,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001016804380924,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,7.510081923101097e-05,297.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001016804308164,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004823281196877,290.9852294921875,294.1499938964844,283.7113037109375,283.7113037109375,285.1048583984375,283.8719482421875,290.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.902404308319092,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.641334327170624e-05,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001015279121929,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,7.498815830331296e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000101527904917,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004816045984625,290.9830017089844,294.1499938964844,283.6347045898437,283.6347045898437,285.07861328125,283.8061218261719,290.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945913791656494,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.641334327170624e-05,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001015279121929,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,7.498815830331296e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000101527904917,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004816045984625,290.9830017089844,294.1499938964844,283.6347045898437,283.6347045898437,285.07861328125,283.8061218261719,290.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945913791656494,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.626677638152614e-05,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001013735673041,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.487416587537155e-05,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001013735600281,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0004808724625036,290.98077392578125,294.1499938964844,283.556396484375,283.556396484375,285.051513671875,283.7379455566406,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990432262420654,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.626677638152614e-05,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001013735673041,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.487416587537155e-05,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001013735600281,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0004808724625036,290.98077392578125,294.1499938964844,283.556396484375,283.556396484375,285.051513671875,283.7379455566406,290.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990432262420654,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.619304910302162e-05,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001012959328363,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.481682405341417e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001012959255604,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.000480504182633,290.9796447753906,294.1499938964844,283.51678466796875,283.51678466796875,285.0376281738281,283.7030334472656,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.013030529022217,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.611922723706812e-05,297.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001012181892292,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.475940219592303e-05,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001012181819532,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004801354371011,290.978515625,294.1499938964844,283.4769897460937,283.4769897460937,285.0235290527344,283.6676940917969,290.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035766124725342,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.597169264452532e-05,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001010628329822,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.464465306838974e-05,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001010628257063,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004793984699063,290.9762878417969,294.1499938964844,283.3971252441406,283.3971252441406,284.9946594238281,283.5959777832031,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0814619064331055,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.597169264452532e-05,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001010628329822,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.464465306838974e-05,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001010628257063,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004793984699063,290.9762878417969,294.1499938964844,283.3971252441406,283.3971252441406,284.9946594238281,283.5959777832031,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.0814619064331055,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.582506027072668e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001009084226097,297.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,7.453060970874503e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001009084153338,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004786660138051,290.9740295410156,294.1499938964844,283.3173522949219,283.3173522949219,284.9649353027344,283.5232849121094,290.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127162933349609,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.582506027072668e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001009084226097,297.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,7.453060970874503e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0001009084153338,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004786660138051,290.9740295410156,294.1499938964844,283.3173522949219,283.3173522949219,284.9649353027344,283.5232849121094,290.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127162933349609,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.570320980856196e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001007801110972,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,7.44358403608203e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001007801038213,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004780573653988,290.9721374511719,294.1499938964844,283.2509155273437,283.2509155273437,284.93927001953125,283.4617919921875,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165257453918457,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.568013774696738e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001007558093988,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.44178905733861e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001007558021228,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004779420851264,290.9717712402344,294.1499938964844,283.23834228515625,283.23834228515625,284.934326171875,283.4500732421875,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172477722167969,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
