time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925180,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.553766722092404e-05,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001006057791528,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.430707773892209e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001006057791528,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000477230438264,290.9695129394531,294.1499938964844,283.1606750488281,283.1606750488281,284.9029235839844,283.3769226074219,290.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217022895812988,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.553766722092404e-05,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001006057791528,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.430707773892209e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001006057791528,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000477230438264,290.9695129394531,294.1499938964844,283.1606750488281,283.1606750488281,284.9029235839844,283.3769226074219,290.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217022895812988,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.546770888846368e-05,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001005321173579,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,7.425266812788323e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0001005321100819,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004768809885717,290.9683837890625,294.1499938964844,283.1225280761719,283.1225280761719,284.88690185546875,283.340576171875,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238816738128662,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.539833263261244e-05,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001004590521915,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.419870962621644e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001004590449156,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0004765344201587,290.9672546386719,294.1499938964844,283.0849304199219,283.0849304199219,284.8706970214844,283.3043518066406,290.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.2603678703308105,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.526297071715816e-05,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001003165161819,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.409342651953921e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001003165089059,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004758582799695,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8377685546875,283.2329406738281,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302130222320557,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.526297071715816e-05,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001003165161819,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.409342651953921e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001003165089059,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004758582799695,290.9649658203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8377685546875,283.2329406738281,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302130222320557,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.513146505923942e-05,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001001780328806,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,7.399114838335663e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001001780256046,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004752013774123,290.9626770019531,294.1499938964844,282.9417724609375,282.9417724609375,284.80426025390625,283.1627502441406,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342309474945068,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.513146505923942e-05,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001001780328806,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,7.399114838335663e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.0001001780256046,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004752013774123,290.9626770019531,294.1499938964844,282.9417724609375,282.9417724609375,284.80426025390625,283.1627502441406,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342309474945068,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.5004856120795e-05,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001000447082333,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,7.389267557300627e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001000447009573,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004745689220726,290.9604187011719,294.1499938964844,282.87554931640625,282.87554931640625,284.7701721191406,283.0947265625,290.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379948616027832,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.5004856120795e-05,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001000447082333,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,7.389267557300627e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001000447009573,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004745689220726,290.9604187011719,294.1499938964844,282.87554931640625,282.87554931640625,284.7701721191406,283.0947265625,290.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379948616027832,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.488353680353612e-05,297.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.991694969357924e-05,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.379831367870793e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.99169424176216e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004739629221148,290.9581298828125,294.1499938964844,282.813720703125,282.813720703125,284.735595703125,283.029296875,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414892673492432,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.488353680353612e-05,297.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.991694969357924e-05,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,7.379831367870793e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.99169424176216e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004739629221148,290.9581298828125,294.1499938964844,282.813720703125,282.813720703125,284.735595703125,283.029296875,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414892673492432,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.48247979977168e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.985508950194344e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,7.375262066489086e-05,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.985508222598584e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0004736694681923,290.9569702148437,294.1499938964844,282.7846374511719,282.7846374511719,284.7181396484375,282.9976501464844,290.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431307792663574,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.476755076320842e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.979480819310992e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.370809908024967e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.979480819310992e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0004733835521619,290.955810546875,294.1499938964844,282.7568664550781,282.7568664550781,284.7006225585937,282.9668273925781,290.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446874618530273,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.46574509725906e-05,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.967887308448552e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.362246833508834e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967886580852792e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0004728335770778,290.9535217285156,294.1499938964844,282.7056579589844,282.7056579589844,284.6653747558594,282.90777587890625,290.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475452899932861,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.46574509725906e-05,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.967887308448552e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.362246833508834e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967886580852792e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0004728335770778,290.9535217285156,294.1499938964844,282.7056579589844,282.7056579589844,284.6653747558594,282.90777587890625,290.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475452899932861,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.4553513918072e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956942085409536e-05,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.354162517003715e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956941357813776e-05,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0004723143938463,290.9512023925781,294.1499938964844,282.6606140136719,282.6606140136719,284.62994384765625,282.8524475097656,290.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860935857043e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500300884246826,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.4553513918072e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956942085409536e-05,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.354162517003715e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956941357813776e-05,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0004723143938463,290.9512023925781,294.1499938964844,282.6606140136719,282.6606140136719,284.62994384765625,282.8524475097656,290.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860935857043e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500300884246826,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.446296462556349e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.947406215360388e-05,297.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.347119390033185e-05,297.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.947405487764628e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004718620330095,290.9490966796875,294.1499938964844,282.6252136230469,282.6252136230469,284.5972900390625,282.8056335449219,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519281387329102,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.445532487006858e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.94660222204402e-05,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.346525671891868e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.94660149444826e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004718239069916,290.94891357421875,294.1499938964844,282.6224365234375,282.6224365234375,284.594482421875,282.8017272949219,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615505032669944e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.520781993865967,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.43636623560451e-05,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.936949936673044e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.339396688621491e-05,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.936949209077284e-05,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004713660455308,290.9465637207031,294.1499938964844,282.5916442871094,282.5916442871094,284.55908203125,282.755859375,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536763668060303,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.43636623560451e-05,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.936949936673044e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.339396688621491e-05,297.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.936949209077284e-05,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004713660455308,290.9465637207031,294.1499938964844,282.5916442871094,282.5916442871094,284.55908203125,282.755859375,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536763668060303,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.432018123334274e-05,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.93237117654644e-05,297.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.336014823522419e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.932370448950678e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0004711488436441,290.9454040527344,294.1499938964844,282.5792541503906,282.5792541503906,284.5414428710937,282.7349548339844,290.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542880058288574,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.42783590289764e-05,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.927967039402574e-05,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.332761742873117e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.927966311806812e-05,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004709399363491,290.9442443847656,294.1499938964844,282.56890869140625,282.56890869140625,284.5238952636719,282.7154541015625,290.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547702789306641,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.419948037248103e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919660806190224e-05,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.326627383008599e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.91966007859446e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0004705459286924,290.9419250488281,294.1499938964844,282.5548400878906,282.5548400878906,284.4890441894531,282.6806640625,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553441524505615,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,9.419948037248103e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919660806190224e-05,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.326627383008599e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.91966007859446e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0004705459286924,290.9419250488281,294.1499938964844,282.5548400878906,282.5548400878906,284.4890441894531,282.6806640625,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553441524505615,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.412716462975368e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.912045061355455e-05,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.321002340177074e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.912044333759697e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0004701846628449,290.9395751953125,294.1499938964844,282.54998779296875,282.54998779296875,284.4547119140625,282.6522216796875,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.55333137512207,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.412716462975368e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.912045061355455e-05,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.321002340177074e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.912044333759697e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0004701846628449,290.9395751953125,294.1499938964844,282.54998779296875,282.54998779296875,284.4547119140625,282.6522216796875,290.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.55333137512207,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.406555182067676e-05,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.90555708995089e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,7.316209666896611e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.905556362355128e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004698768898379,290.9372253417969,294.1499938964844,282.54998779296875,282.5440368652344,284.42095947265625,282.6298828125,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.5488481521606445,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.406555182067676e-05,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.90555708995089e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,7.316209666896611e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.905556362355128e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004698768898379,290.9372253417969,294.1499938964844,282.54998779296875,282.5440368652344,284.42095947265625,282.6298828125,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.5488481521606445,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.401870920555666e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.900623990688472e-05,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.31256659491919e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900623990688472e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0004696429241448,290.93487548828125,294.1499938964844,282.54998779296875,282.5370788574219,284.38787841796875,282.6128845214844,290.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543452739715576,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.401870920555666e-05,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.900623990688472e-05,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.31256659491919e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.900623990688472e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0004696429241448,290.93487548828125,294.1499938964844,282.54998779296875,282.5370788574219,284.38787841796875,282.6128845214844,290.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543452739715576,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.399939881404862e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.898590360535307e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,7.311064837267622e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.898590360535307e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004695464449469,290.9336853027344,294.1499938964844,282.54998779296875,282.5332336425781,284.3715209960937,282.60577392578125,290.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.0473168694841214e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540872097015381,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.398358088219538e-05,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.896924893837422e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,7.309834472835064e-05,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,9.89692416624166e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0004694674280472,290.9324951171875,294.1499938964844,282.54998779296875,282.5291442871094,284.3553466796875,282.5995178222656,290.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600640834407e-09,0.0010013924911618,-0.0148436622694134,0.0,0.0,0.0,-0.0078009562566876,60.0,-5.5384674072265625,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.395975212100892e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.894416143652052e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.307981286430731e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89441541605629e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004693484224844,290.9301452636719,294.1499938964844,282.54998779296875,282.5203552246094,284.3233947753906,282.58892822265625,290.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534106254577637,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.395975212100892e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.894416143652052e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,7.307981286430731e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.89441541605629e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004693484224844,290.9301452636719,294.1499938964844,282.54998779296875,282.5203552246094,284.3233947753906,282.58892822265625,290.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534106254577637,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.394648805027828e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.893019159790128e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.30694955564104e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.893018432194368e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004692821530625,290.9277648925781,294.1499938964844,282.54998779296875,282.5107727050781,284.29205322265625,282.5807800292969,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.53041410446167,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.394648805027828e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.893019159790128e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.30694955564104e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.893018432194368e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004692821530625,290.9277648925781,294.1499938964844,282.54998779296875,282.5107727050781,284.29205322265625,282.5807800292969,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.53041410446167,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.39414167078212e-05,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.892485104501247e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.306555198738351e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.892484376905486e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.00046925683273,290.92535400390625,294.1499938964844,282.54998779296875,282.5004577636719,284.26123046875,282.57421875,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.52719259262085,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.39414167078212e-05,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.892485104501247e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.306555198738351e-05,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.892484376905486e-05,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.00046925683273,290.92535400390625,294.1499938964844,282.54998779296875,282.5004577636719,284.26123046875,282.57421875,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975010264336333e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.52719259262085,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.394474909640849e-05,297.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.892835805658252e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.306814222829416e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.89283507806249e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.000469273480121,290.9229736328125,294.1499938964844,282.54998779296875,282.4894714355469,284.2309875488281,282.5691223144531,290.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524521350860596,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
