time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927640,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.394474909640849e-05,297.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.892835805658252e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.306814222829416e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.89283507806249e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.000469273480121,290.9229736328125,294.1499938964844,282.54998779296875,282.4894714355469,284.2309875488281,282.5691223144531,290.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167155519127,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524521350860596,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.39488600124605e-05,297.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.893268725136296e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.30713436496444e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.893268725136296e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004692940274253,290.9217529296875,294.1499938964844,282.54998779296875,282.4837646484375,284.2160339355469,282.5669860839844,290.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984256201685412e-09,0.0010010217083618,-0.0147301163524389,0.0,0.0,0.0,-0.0077794678509235,60.0,-5.523331642150879,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.39547098823823e-05,297.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.893884998746216e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,7.307589112315327e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.893884271150456e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0004693232476711,290.9205627441406,294.1499938964844,282.54998779296875,282.4779052734375,284.2012634277344,282.5650939941406,290.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991533935656434e-09,0.0010010838741436,-0.0147491814568638,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522248268127441,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.397059329785408e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.895557741401716e-05,297.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.308824569918215e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.895557013805956e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004694025847129,290.9181213378906,294.1499938964844,282.54998779296875,282.4658508300781,284.1720275878906,282.5618896484375,290.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009676486253,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520334720611572,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,9.397059329785408e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.895557741401716e-05,297.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.308824569918215e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.895557013805956e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004694025847129,290.9181213378906,294.1499938964844,282.54998779296875,282.4658508300781,284.1720275878906,282.5618896484375,290.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011302566832911e-09,0.0010012529091909,-0.0148009676486253,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520334720611572,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.399142436450349e-05,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.897750715026632e-05,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.310444198083133e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.89774998743087e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.000469506601803,290.91571044921875,294.1499938964844,282.54998779296875,282.4533386230469,284.14337158203125,282.55938720703125,290.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037232491706845e-09,0.001001474680379,-0.0148688945919275,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.518742561340332,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.399142436450349e-05,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.897750715026632e-05,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,7.310444198083133e-05,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.89774998743087e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.000469506601803,290.91571044921875,294.1499938964844,282.54998779296875,282.4533386230469,284.14337158203125,282.55938720703125,290.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037232491706845e-09,0.001001474680379,-0.0148688945919275,0.0,0.0,0.0,-0.0078057302162051,60.0,-5.518742561340332,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.401566057931632e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.900303120957687e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,7.312329398700967e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.900302393361926e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0004696277028415,290.91326904296875,294.1499938964844,282.54998779296875,282.4404602050781,284.1151733398437,282.557373046875,290.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517370223999023,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,9.401566057931632e-05,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.900303120957687e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,7.312329398700967e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.900302393361926e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0004696277028415,290.91326904296875,294.1499938964844,282.54998779296875,282.4404602050781,284.1151733398437,282.557373046875,290.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517370223999023,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.40424870350398e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.903128375299276e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.314416143344715e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.903127647703514e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004697616968769,290.91082763671875,294.1499938964844,282.54998779296875,282.4272766113281,284.0874938964844,282.5558166503906,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100817184773177e-09,0.0010020183399319,-0.0150354607030749,0.0,0.0,0.0,-0.0078372517600655,60.0,-5.516185760498047,-0.0,-6.845674249689182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.40424870350398e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.903128375299276e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.314416143344715e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.903127647703514e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004697616968769,290.91082763671875,294.1499938964844,282.54998779296875,282.4272766113281,284.0874938964844,282.5558166503906,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100817184773177e-09,0.0010020183399319,-0.0150354607030749,0.0,0.0,0.0,-0.0078372517600655,60.0,-5.516185760498047,-0.0,-6.845674249689182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.405639139004052e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.904592297971249e-05,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,7.315497350646183e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.904591570375489e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0004698311386164,290.9095764160156,294.1499938964844,282.54998779296875,282.42059326171875,284.0738525390625,282.55517578125,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181282262623435e-09,0.0010021664202213,-0.0150808086618781,0.0,0.0,0.0,-0.0078458338975906,60.0,-5.515631675720215,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.40704412641935e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.906071500154212e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,7.316590199479833e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.906070772558452e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0004699013370554,290.9083557128906,294.1499938964844,282.54998779296875,282.41387939453125,284.060302734375,282.5545959472656,290.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135624897041225e-09,0.0010023160139098,-0.0151266418397426,0.0,0.0,0.0,-0.007854507304728,60.0,-5.515093803405762,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.40983009058982e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.909005893860012e-05,297.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,7.318757707253098e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.909005166264252e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0004700405115727,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.0335998535156,282.5535888671875,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.17032291927444e-09,0.0010026127565652,-0.0152175370603799,0.0,0.0,0.0,-0.0078717088326811,60.0,-5.514026641845703,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.40983009058982e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.909005893860012e-05,297.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,7.318757707253098e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.909005166264252e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0004700405115727,290.9058837890625,294.1499938964844,282.54998779296875,282.4003295898437,284.0335998535156,282.5535888671875,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.17032291927444e-09,0.0010026127565652,-0.0152175370603799,0.0,0.0,0.0,-0.0078717088326811,60.0,-5.514026641845703,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.41249745665118e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.911814413499088e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,7.320832082768902e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.911814413499088e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004701737489085,290.9034118652344,294.1499938964844,282.54998779296875,282.3866882324219,284.00732421875,282.5528259277344,290.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203537239457546e-09,0.0010028966935351,-0.0153045440092682,0.0,0.0,0.0,-0.0078881746158003,60.0,-5.5129241943359375,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.41249745665118e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.911814413499088e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,7.320832082768902e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.911814413499088e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004701737489085,290.9034118652344,294.1499938964844,282.54998779296875,282.3866882324219,284.00732421875,282.5528259277344,290.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203537239457546e-09,0.0010028966935351,-0.0153045440092682,0.0,0.0,0.0,-0.0078881746158003,60.0,-5.5129241943359375,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.414886153535916e-05,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.914330439642072e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,7.322689634747803e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.91432971204631e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0004702930746134,290.9009094238281,294.1499938964844,282.54998779296875,282.3730773925781,283.9815368652344,282.5522155761719,290.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233281002465674e-09,0.0010031510610133,-0.0153824584558606,0.0,0.0,0.0,-0.0079029202461242,60.0,-5.511690616607666,-0.0,-6.861161949700545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.414886153535916e-05,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.914330439642072e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,7.322689634747803e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.91432971204631e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0004702930746134,290.9009094238281,294.1499938964844,282.54998779296875,282.3730773925781,283.9815368652344,282.5522155761719,290.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031573474407,6.233281002465674e-09,0.0010031510610133,-0.0153824584558606,0.0,0.0,0.0,-0.0079029202461242,60.0,-5.511690616607666,-0.0,-6.861161949700545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.416951797902584e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.916505223372953e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.324296166189015e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.91650449577719e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0004703962476924,290.8984069824219,294.1499938964844,282.54998779296875,282.3594970703125,283.9561462402344,282.5517272949219,290.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.258997320429671e-09,0.0010033709695562,-0.0154498238116502,0.0,0.0,0.0,-0.0079156691208481,60.0,-5.510308742523193,-0.0,-6.864170387643753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.416951797902584e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.916505223372953e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.324296166189015e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.91650449577719e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0004703962476924,290.8984069824219,294.1499938964844,282.54998779296875,282.3594970703125,283.9561462402344,282.5517272949219,290.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033772559836,6.258997320429671e-09,0.0010033709695562,-0.0154498238116502,0.0,0.0,0.0,-0.0079156691208481,60.0,-5.510308742523193,-0.0,-6.864170387643753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.417803084943444e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.917400893755256e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,7.324958278331906e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.917400893755256e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004704387683887,290.89715576171875,294.1499938964844,282.54998779296875,282.3527526855469,283.9436340332031,282.551513671875,290.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003467827104,6.269590624441434e-09,0.0010034615406766,-0.0154775734990835,0.0,0.0,0.0,-0.0079209208488464,60.0,-5.509510517120361,-0.0,-6.865410284717657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.418537229066716e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.918174328049643e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,7.325529441004619e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.918173600453883e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0004704754101112,290.8959045410156,294.1499938964844,282.54998779296875,282.3460693359375,283.93121337890625,282.55133056640625,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035460582002,6.2787273158448906e-09,0.0010035397717729,-0.0155015075579285,0.0,0.0,0.0,-0.0079254498705267,60.0,-5.5086517333984375,-0.0,-6.866478940992239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.419567504664884e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.91925917332992e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.32633052393794e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.919258445734158e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0004705268947873,290.89337158203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9067687988281,282.5510559082031,290.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036556050181,6.291545950887212e-09,0.0010036493185907,-0.0155350863933563,0.0,0.0,0.0,-0.0079318052157759,60.0,-5.506705284118652,-0.0,-6.867979607250163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.419567504664884e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.91925917332992e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.32633052393794e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.919258445734158e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0004705268947873,290.89337158203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9067687988281,282.5510559082031,290.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036556050181,6.291545950887212e-09,0.0010036493185907,-0.0155350863933563,0.0,0.0,0.0,-0.0079318052157759,60.0,-5.506705284118652,-0.0,-6.867979607250163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.420015703653915e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.91973138297908e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.32667904230766e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.91973065538332e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0004705492756329,290.8908386230469,294.1499938964844,282.54998779296875,282.3199157714844,283.8826904296875,282.5508117675781,290.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496736988425,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504451751708984,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,9.420015703653915e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.91973138297908e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.32667904230766e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.91973065538332e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0004705492756329,290.8908386230469,294.1499938964844,282.54998779296875,282.3199157714844,283.8826904296875,282.5508117675781,290.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297114385489522e-09,0.0010036969324573,-0.0155496736988425,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504451751708984,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.419779962627216e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.919483272824436e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,7.326495688175783e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.919482545228676e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0004705375176854,290.8883056640625,294.1499938964844,282.54998779296875,282.3073425292969,283.8590393066406,282.5506286621094,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.501794338226318,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.419779962627216e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.919483272824436e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,7.326495688175783e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,9.919482545228676e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0004705375176854,290.8883056640625,294.1499938964844,282.54998779296875,282.3073425292969,283.8590393066406,282.5506286621094,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.501794338226318,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.418855916010216e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.91850974969566e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,7.325776823563501e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.91850974969566e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0004704913590103,290.8857421875,294.1499938964844,282.54998779296875,282.29522705078125,283.8358459472656,282.5505065917969,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633080445521e-09,0.0010035731829702,-0.0155117390677332,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.498745441436768,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.418855916010216e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.91850974969566e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,7.325776823563501e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.91850974969566e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0004704913590103,290.8857421875,294.1499938964844,282.54998779296875,282.29522705078125,283.8358459472656,282.5505065917969,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633080445521e-09,0.0010035731829702,-0.0155117390677332,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.498745441436768,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.41812977544032e-05,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.91774577414617e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,7.32521220925264e-05,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.917745046550408e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004704550956375,290.88446044921875,294.1499938964844,282.54998779296875,282.2893371582031,283.82440185546875,282.5504455566406,290.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735803219027275e-09,0.0010034957667812,-0.0154880248010158,0.0,0.0,0.0,-0.0079228989779949,60.0,-5.497066020965576,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.417224646313116e-05,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.91679189610295e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,7.324508624151349e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.91679189610295e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.000470409868285,290.8831787109375,294.1499938964844,282.54998779296875,282.2835693359375,283.81304931640625,282.5503845214844,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262294238723598e-09,0.0010033992584794,-0.0154584599658846,0.0,0.0,0.0,-0.0079173035919666,60.0,-5.495285034179688,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.414879605174065e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914322436088696e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,7.322684541577473e-05,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914322436088696e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0004702927253674,290.880615234375,294.1499938964844,282.54998779296875,282.27252197265625,283.7906799316406,282.55029296875,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818819671869,0.0,0.0,0.0,-0.007902811281383,60.0,-5.4914231300354,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.414879605174065e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914322436088696e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,7.322684541577473e-05,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.914322436088696e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0004702927253674,290.880615234375,294.1499938964844,282.54998779296875,282.27252197265625,283.7906799316406,282.55029296875,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233060734217588e-09,0.0010031493147835,-0.0153818819671869,0.0,0.0,0.0,-0.007902811281383,60.0,-5.4914231300354,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.41183025133796e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911111555993556e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.32031257939525e-05,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911110828397796e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0004701403959188,290.8780517578125,294.1499938964844,282.54998779296875,282.2621154785156,283.7687072753906,282.5502319335937,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195048918300472e-09,0.0010028242832049,-0.0152823077514767,0.0,0.0,0.0,-0.0078839678317308,60.0,-5.487146377563477,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.41183025133796e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911111555993556e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,7.32031257939525e-05,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,9.911110828397796e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0004701403959188,290.8780517578125,294.1499938964844,282.54998779296875,282.2621154785156,283.7687072753906,282.5502319335937,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195048918300472e-09,0.0010028242832049,-0.0152823077514767,0.0,0.0,0.0,-0.0078839678317308,60.0,-5.487146377563477,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.408086771145464e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907169442158192e-05,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.317401468753815e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907169442158192e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.000469953432912,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.74713134765625,282.5501708984375,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148400011340982e-09,0.0010024254443123,-0.0151601079851388,0.0,0.0,0.0,-0.0078608421608805,60.0,-5.482461929321289,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.408086771145464e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907169442158192e-05,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.317401468753815e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.907169442158192e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.000469953432912,290.8754577636719,294.1499938964844,282.54998779296875,282.2524719238281,283.74713134765625,282.5501708984375,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148400011340982e-09,0.0010024254443123,-0.0151601079851388,0.0,0.0,0.0,-0.0078608421608805,60.0,-5.482461929321289,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.403651347383855e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902499004965648e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,7.313951209653169e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.902498277369888e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0004697318363469,290.87286376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.7259216308594,282.5501403808594,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019588517025,6.093119786498846e-09,0.0010019527981057,-0.0150152957066893,0.0,0.0,0.0,-0.0078334370627999,60.0,-5.477396011352539,-0.0,-6.84477470258571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
