time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930040,297.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,9.403651347383855e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.902499004965648e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,7.313951209653169e-05,297.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.902498277369888e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0004697318363469,290.87286376953125,294.1499938964844,282.54998779296875,282.2435913085937,283.7259216308594,282.5501403808594,290.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019588517025,6.093119786498846e-09,0.0010019527981057,-0.0150152957066893,0.0,0.0,0.0,-0.0078334370627999,60.0,-5.477396011352539,-0.0,-6.84477470258571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.40122190513648e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.8999407782685e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.312061643460765e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.89994005067274e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0004696105024777,290.8715515136719,294.1499938964844,282.54998779296875,282.2394714355469,283.7154846191406,282.5501403808594,290.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062847113241787e-09,0.00100169389043,-0.0149359945207834,0.0,0.0,0.0,-0.0078184297308325,60.0,-5.474704265594482,-0.0,-6.841237620847096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.398614201927558e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.897194831864908e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,7.310033834073693e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.897194104269148e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0004694802628364,290.8702392578125,294.1499938964844,282.54998779296875,282.235595703125,283.70513916015625,282.55010986328125,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.0303517734894285e-09,0.0010014160070568,-0.0148508697748184,0.0,0.0,0.0,-0.0078023206442594,60.0,-5.471924781799316,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.392901847604662e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.8911790701095e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.305590406758711e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.89117834251374e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004691948997788,290.8676147460937,294.1499938964844,282.54998779296875,282.2285461425781,283.6847229003906,282.5500793457031,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959162940882834e-09,0.0010008073877543,-0.0146643817424774,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.466090202331543,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.392901847604662e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.8911790701095e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.305590406758711e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.89117834251374e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0004691948997788,290.8676147460937,294.1499938964844,282.54998779296875,282.2285461425781,283.6847229003906,282.5500793457031,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959162940882834e-09,0.0010008073877543,-0.0146643817424774,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.466090202331543,-0.0,-6.829131393715215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.386576857650653e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.884517930913717e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,7.300671131815761e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.884517930913717e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0004688789194915,290.8650207519531,294.1499938964844,282.54998779296875,282.2225341796875,283.6646728515625,282.5500793457031,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139163807,5.880341547026546e-09,0.0010001333430409,-0.0144578972831368,0.0,0.0,0.0,-0.0077279540710151,60.0,-5.459923267364502,-0.0,-6.819934839086272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.386576857650653e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.884517930913717e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,7.300671131815761e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,9.884517930913717e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0004688789194915,290.8650207519531,294.1499938964844,282.54998779296875,282.2225341796875,283.6646728515625,282.5500793457031,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139163807,5.880341547026546e-09,0.0010001333430409,-0.0144578972831368,0.0,0.0,0.0,-0.0077279540710151,60.0,-5.459923267364502,-0.0,-6.819934839086272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.375998342875393e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.873378439806402e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,7.292443478945643e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.873378439806402e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004683505103457,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6449890136719,282.550048828125,290.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990121470764,5.748532760918579e-09,0.0009990064427256,-0.0141126001253724,0.0,0.0,0.0,-0.0076626115478575,60.0,-5.452345848083496,-0.0,-6.804570773510933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.375998342875393e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.873378439806402e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,7.292443478945643e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.873378439806402e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004683505103457,290.86236572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.6449890136719,282.550048828125,290.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990121470764,5.748532760918579e-09,0.0009990064427256,-0.0141126001253724,0.0,0.0,0.0,-0.0076626115478575,60.0,-5.452345848083496,-0.0,-6.804570773510933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.358226088806988e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.85466394922696e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.278620614670217e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.8546632216312e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0004674627853091,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.62567138671875,282.550048828125,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270983345678815e-09,0.0009971131803467,-0.0135325035080313,0.0,0.0,0.0,-0.0075528384186327,60.0,-5.441463470458984,-0.0,-6.778797256856707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.358226088806988e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.85466394922696e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.278620614670217e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.8546632216312e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0004674627853091,290.8597412109375,294.1499938964844,282.54998779296875,282.2122802734375,283.62567138671875,282.550048828125,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270983345678815e-09,0.0009971131803467,-0.0135325035080313,0.0,0.0,0.0,-0.0075528384186327,60.0,-5.441463470458984,-0.0,-6.778797256856707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.347055311081932e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.842900180956347e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.26993239368312e-05,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.842900180956347e-05,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.000466904748464,290.8584289550781,294.1499938964844,282.54998779296875,282.2099609375,283.6161804199219,282.550048828125,290.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.434648990631104,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,9.334400238003582e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.829574264585972e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,7.260089478222653e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.82957353699021e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0004662726423703,290.8570861816406,294.1499938964844,282.54998779296875,282.20770263671875,283.60675048828125,282.550048828125,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230242017262299e-09,0.0009945749770849,-0.0127547997981309,0.0,0.0,0.0,-0.0074056750163435,60.0,-5.426967620849609,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.305709681939334e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.799360850593077e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,7.237774116219953e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.799360850593077e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0004648394533433,290.8544616699219,294.1499938964844,282.54998779296875,282.2034912109375,283.5881652832031,282.5500183105469,290.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409323692321777,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.305709681939334e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.799360850593077e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,7.237774116219953e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.799360850593077e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0004648394533433,290.8544616699219,294.1499938964844,282.54998779296875,282.2034912109375,283.5881652832031,282.5500183105469,290.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409323692321777,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.273273462895304e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.765204595169052e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,7.212546188384295e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.765204595169052e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0004632192139979,290.851806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.5500183105469,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.38899040222168,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.273273462895304e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.765204595169052e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,7.212546188384295e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.765204595169052e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0004632192139979,290.851806640625,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.5500183105469,290.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.38899040222168,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.238474012818187e-05,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.728559234645218e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,7.185480353655294e-05,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.728558507049456e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0004614809004124,290.8491516113281,294.1499938964844,282.54998779296875,282.1961669921875,283.5522155761719,282.5500183105469,290.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366938591003418,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.238474012818187e-05,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.728559234645218e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,7.185480353655294e-05,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.728558507049456e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0004614809004124,290.8491516113281,294.1499938964844,282.54998779296875,282.1961669921875,283.5522155761719,282.5500183105469,290.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366938591003418,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.202661749441177e-05,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.690847218735144e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,7.157626532716677e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.690846491139382e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0004596920334734,290.8465270996094,294.1499938964844,282.54998779296875,282.19305419921875,283.5347900390625,282.5500183105469,290.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3438920974731445,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.202661749441177e-05,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.690847218735144e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,7.157626532716677e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.690846491139382e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0004596920334734,290.8465270996094,294.1499938964844,282.54998779296875,282.19305419921875,283.5347900390625,282.5500183105469,290.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3438920974731445,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.184828377328812e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.672067972132936e-05,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,7.143755647120997e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.672067244537176e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0004588012234307,290.8451843261719,294.1499938964844,282.54998779296875,282.191650390625,283.5262145996094,282.5500183105469,290.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332239151000977,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.16725184652023e-05,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.653557935962452e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,7.130084850359708e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.653557935962452e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0004579231899697,290.8438720703125,294.1499938964844,282.54998779296875,282.1903076171875,283.51776123046875,282.5500183105469,290.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984211146831,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32064151763916,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.133599087363108e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.618121111998336e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,7.103911048034206e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.618120384402572e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0004562422109302,290.8412170410156,294.1499938964844,282.54998779296875,282.1879272460937,283.5010681152344,282.5500183105469,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297995090484619,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.133599087363108e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.618121111998336e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,7.103911048034206e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.618120384402572e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0004562422109302,290.8412170410156,294.1499938964844,282.54998779296875,282.1879272460937,283.5010681152344,282.5500183105469,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297995090484619,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.102986950892956e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.585884254192932e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.080101204337552e-05,297.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.585884254192932e-05,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0004547130374703,290.8385925292969,294.1499938964844,282.54998779296875,282.1859130859375,283.4847412109375,282.5500183105469,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004032768309,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276736259460449,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.102986950892956e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.585884254192932e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.080101204337552e-05,297.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.585884254192932e-05,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0004547130374703,290.8385925292969,294.1499938964844,282.54998779296875,282.1859130859375,283.4847412109375,282.5500183105469,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004032768309,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276736259460449,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.076403512153774e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.557890734868124e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.059425115585327e-05,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.557890007272364e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004533851461019,290.8359375,294.1499938964844,282.54998779296875,282.18426513671875,283.4687194824219,282.5500183105469,290.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325261212885,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257521629333496,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.076403512153774e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.557890734868124e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.059425115585327e-05,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.557890007272364e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004533851461019,290.8359375,294.1499938964844,282.54998779296875,282.18426513671875,283.4687194824219,282.5500183105469,290.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325261212885,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257521629333496,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.0544403064996e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.53476264839992e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.042342622298747e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.534761920804158e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.000452288048109,290.8332824707031,294.1499938964844,282.54998779296875,282.1829833984375,283.4530639648437,282.5500183105469,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421939446649042e-09,0.0009647475671954,-0.0036154871340841,0.0,0.0,0.0,-0.0056764935143291,60.0,-5.240830421447754,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.0544403064996e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.53476264839992e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,7.042342622298747e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.534761920804158e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.000452288048109,290.8332824707031,294.1499938964844,282.54998779296875,282.1829833984375,283.4530639648437,282.5500183105469,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421939446649042e-09,0.0009647475671954,-0.0036154871340841,0.0,0.0,0.0,-0.0056764935143291,60.0,-5.240830421447754,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.045099432114512e-05,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.524926281301303e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,7.035077578620985e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.524926281301303e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0004518214554991,290.8319702148437,294.1499938964844,282.54998779296875,282.1824951171875,283.4453125,282.5500183105469,290.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819701089881e-09,0.0009637523326091,-0.0033105378970503,0.0,0.0,0.0,-0.0056188013404607,60.0,-5.233426094055176,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.036908886628224e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.51630063354969e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.028706750134006e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.51630063354969e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0004514122847467,290.83062744140625,294.1499938964844,282.54998779296875,282.1820678710937,283.4376525878906,282.5500183105469,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.5237653361310775e-09,0.0009628795087337,-0.0030431118793785,0.0,0.0,0.0,-0.005568207707256,60.0,-5.226691246032715,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.023238817462698e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.50190587900579e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,7.018075120868161e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.50190587900579e-05,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004507294797804,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.42254638671875,282.5500183105469,290.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534521281499672e-09,0.0009614229784347,-0.0025968172121793,0.0,0.0,0.0,-0.0054837753996253,60.0,-5.214878559112549,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.023238817462698e-05,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.50190587900579e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,7.018075120868161e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.50190587900579e-05,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004507294797804,290.8279724121094,294.1499938964844,282.54998779296875,282.1815185546875,283.42254638671875,282.5500183105469,290.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534521281499672e-09,0.0009614229784347,-0.0025968172121793,0.0,0.0,0.0,-0.0054837753996253,60.0,-5.214878559112549,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.012480586534366e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.490576485404743e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.009707042016089e-05,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.490576485404743e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0004501920484472,290.8253173828125,294.1499938964844,282.54998779296875,282.18133544921875,283.4077453613281,282.5500183105469,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778591215,1.219405132424356e-09,0.0009602766367606,-0.0022455549333244,0.0,0.0,0.0,-0.0054173218086361,60.0,-5.205219268798828,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.012480586534366e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.490576485404743e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.009707042016089e-05,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.490576485404743e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0004501920484472,290.8253173828125,294.1499938964844,282.54998779296875,282.18133544921875,283.4077453613281,282.5500183105469,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778591215,1.219405132424356e-09,0.0009602766367606,-0.0022455549333244,0.0,0.0,0.0,-0.0054173218086361,60.0,-5.205219268798828,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.003419836517423e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.481034794589505e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.002659549470991e-05,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.481034794589505e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0004497394547797,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593124850653,1.1065109939423223e-09,0.0009593113791197,-0.0019497212488204,0.0,0.0,0.0,-0.0053613558411598,60.0,-5.196844577789307,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.003419836517423e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.481034794589505e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.002659549470991e-05,297.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.481034794589505e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0004497394547797,290.8226318359375,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593124850653,1.1065109939423223e-09,0.0009593113791197,-0.0019497212488204,0.0,0.0,0.0,-0.0053613558411598,60.0,-5.196844577789307,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.151657776674256e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,4.371895920485258e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,3.2290674425894395e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,4.371895920485258e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0002073838986689,290.8204040527344,294.1499938964844,282.54998779296875,282.1820678710937,283.3801574707031,282.5500183105469,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008241622126661,9.356935226634278e-10,0.0008241612813435,-0.0016357909189537,0.0,0.0,0.0,-0.0045839617960155,60.0,-4.72018575668335,-0.0,-1.3341582061343617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.151657776674256e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,4.371895920485258e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,3.2290674425894395e-05,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,4.371895920485258e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0002073838986689,290.8204040527344,294.1499938964844,282.54998779296875,282.1820678710937,283.3801574707031,282.5500183105469,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008241622126661,9.356935226634278e-10,0.0008241612813435,-0.0016357909189537,0.0,0.0,0.0,-0.0045839617960155,60.0,-4.72018575668335,-0.0,-1.3341582061343617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
