time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11932500,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.437028837855905e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,4.672405339078978e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,3.451022712397389e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,4.672405339078978e-05,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0002216387802036,290.8202514648437,294.1499938964844,282.54998779296875,282.1824951171875,283.3724365234375,282.5551147460937,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007118755020201,8.308032040105218e-10,0.0007118746289052,-0.0014723198255524,0.0,0.0,0.0,-0.0039732754230499,60.0,-3.891747713088989,-0.0,-1.5238727613109404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,4.229831029078923e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,4.4542161049321294e-05,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.2898686185944825e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,4.454215741134249e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,0.0002112888178089,290.8236389160156,294.1499938964844,282.54998779296875,282.1829833984375,283.3788757324219,282.5621032714844,290.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006235213950276,7.368073373648084e-10,0.000623520638328,-0.0013135574990883,0.0,0.0,0.0,-0.0034857222344726,60.0,-3.566200017929077,-0.0,-1.3848738156241325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,2.6036273993668143e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.741745265666396e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0250436136848293e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.741745265666396e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001300565782003,290.8262023925781,294.1499938964844,282.54998779296875,282.18426513671875,283.3806457519531,282.5740966796875,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005134471575729,5.833853955472531e-10,0.0005134465754963,-0.0010202832054346,0.0,0.0,0.0,-0.0028560413047671,60.0,-2.974982500076294,-0.0,-5.247129841734477e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,2.6036273993668143e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,2.741745265666396e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0250436136848293e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.741745265666396e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001300565782003,290.8262023925781,294.1499938964844,282.54998779296875,282.18426513671875,283.3806457519531,282.5740966796875,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005134471575729,5.833853955472531e-10,0.0005134465754963,-0.0010202832054346,0.0,0.0,0.0,-0.0028560413047671,60.0,-2.974982500076294,-0.0,-5.247129841734477e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.9336257284739983e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.0892493668943644e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.281709021190181e-05,297.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.0892493668943644e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001465406821807,290.8320617675781,294.1499938964844,282.54998779296875,282.1859130859375,283.38836669921875,282.5880126953125,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125802613794,3.9095904291741585e-10,0.0003125798539258,-0.0007152580656111,0.0,0.0,0.0,-0.0017606767360121,60.0,-2.136099338531494,-0.0,-6.661522888862237e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.9336257284739983e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.0892493668943644e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.281709021190181e-05,297.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.0892493668943644e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001465406821807,290.8320617675781,294.1499938964844,282.54998779296875,282.1859130859375,283.38836669921875,282.5880126953125,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125802613794,3.9095904291741585e-10,0.0003125798539258,-0.0007152580656111,0.0,0.0,0.0,-0.0017606767360121,60.0,-2.136099338531494,-0.0,-6.661522888862237e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.9833520127576776e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.088565452140756e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.5426072422997095e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.088565270241816e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.907253843266516e-05,290.834228515625,294.1499938964844,282.54998779296875,282.1879272460937,283.3905639648437,282.5970764160156,290.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103122969856,2.633006035424046e-10,0.0002103120350511,-0.0004819097521249,0.0,0.0,0.0,-0.0011847845744341,60.0,-1.454750418663025,-0.0,-3.0448346066691556e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.9833520127576776e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.088565452140756e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.5426072422997095e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.088565270241816e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.907253843266516e-05,290.834228515625,294.1499938964844,282.54998779296875,282.1879272460937,283.3905639648437,282.5970764160156,290.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103122969856,2.633006035424046e-10,0.0002103120350511,-0.0004819097521249,0.0,0.0,0.0,-0.0011847845744341,60.0,-1.454750418663025,-0.0,-3.0448346066691556e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.2353068086667918e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.3008376299694646e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.607942047296092e-06,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3008376299694646e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,6.170613050926477e-05,290.8354797363281,294.1499938964844,282.54998779296875,282.1903076171875,283.3922119140625,282.6037292480469,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316235866397,1.6462768648306536e-10,0.0001316234120167,-0.0003011856460943,0.0,0.0,0.0,-0.0007413978455588,60.0,-0.956192910671234,-0.0,-1.1811736033706666e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.2353068086667918e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.3008376299694646e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.607942047296092e-06,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3008376299694646e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,6.170613050926477e-05,290.8354797363281,294.1499938964844,282.54998779296875,282.1903076171875,283.3922119140625,282.6037292480469,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316235866397,1.6462768648306536e-10,0.0001316234120167,-0.0003011856460943,0.0,0.0,0.0,-0.0007413978455588,60.0,-0.956192910671234,-0.0,-1.1811736033706666e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.435070751351304e-06,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.935584785125684e-06,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.338388513744576e-06,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.935583875630982e-06,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,4.713013186119497e-05,290.8358154296875,294.1499938964844,282.54998779296875,282.191650390625,283.3927001953125,282.605712890625,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005320737021,1.257400572551859e-10,0.0001005319500109,-0.0002300408668816,0.0,0.0,0.0,-0.0005662682233378,60.0,-0.7529036402702332,-0.0,-6.890558124084121e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.049789473967394e-06,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.423768693115562e-06,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,5.483169843500946e-06,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,7.423768238368211e-06,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,3.521515827742405e-05,290.8360290527344,294.1499938964844,282.54998779296875,282.19305419921875,283.3930053710937,282.6069641113281,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.511652074754238e-05,9.395170058601464e-11,7.51164261600934e-05,-0.0001718841667752,0.0,0.0,0.0,-0.0004231097409501,60.0,-0.5815867185592651,-0.0,-3.84694859301149e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.56245482180384e-06,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.7514366795221576e-06,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.77079834631877e-06,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,3.7514366795221576e-06,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,1.7795198800740764e-05,290.8362121582031,294.1499938964844,282.54998779296875,282.1961669921875,283.39324951171875,282.6080627441406,290.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.7958692701067775e-05,4.7476612918817545e-11,3.795864540734328e-05,-8.685822103871033e-05,0.0,0.0,0.0,-0.0002138103591278,60.0,-0.3221743106842041,-0.0,-9.823421937005247e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.56245482180384e-06,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,3.7514366795221576e-06,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.77079834631877e-06,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,3.7514366795221576e-06,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,1.7795198800740764e-05,290.8362121582031,294.1499938964844,282.54998779296875,282.1961669921875,283.39324951171875,282.6080627441406,290.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.7958692701067775e-05,4.7476612918817545e-11,3.795864540734328e-05,-8.685822103871033e-05,0.0,0.0,0.0,-0.0002138103591278,60.0,-0.3221743106842041,-0.0,-9.823421937005247e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.5250116121023891e-06,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.605910824764578e-06,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.1861202438012697e-06,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.605910824764578e-06,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.6177489063411485e-06,290.8362731933594,294.1499938964844,282.54998779296875,282.1996459960937,283.3933410644531,282.6083374023437,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6249441614490934e-05,2.032385891526101e-11,1.6249421605607495e-05,-3.718237712746486e-05,0.0,0.0,0.0,-9.152838902082294e-05,60.0,-0.1595166325569152,-0.0,-1.8001570720183047e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.5250116121023891e-06,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.605910824764578e-06,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.1861202438012697e-06,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.605910824764578e-06,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.6177489063411485e-06,290.8362731933594,294.1499938964844,282.54998779296875,282.1996459960937,283.3933410644531,282.6083374023437,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6249441614490934e-05,2.032385891526101e-11,1.6249421605607495e-05,-3.718237712746486e-05,0.0,0.0,0.0,-9.152838902082294e-05,60.0,-0.1595166325569152,-0.0,-1.8001570720183047e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.926433234686556e-07,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,5.187771989767498e-07,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.831670483123162e-07,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,5.187771989767498e-07,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.4608555122540565e-06,290.8362121582031,294.1499938964844,282.54998779296875,282.2034912109375,283.393310546875,282.6083374023437,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.249318292044336e-06,6.565556258386618e-12,5.249311470834073e-06,-1.2011581020487938e-05,0.0,0.0,0.0,-2.9567891033366323e-05,60.0,-0.0647423937916755,-0.0,-1.8785782391478323e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.926433234686556e-07,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,5.187771989767498e-07,297.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.831670483123162e-07,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,5.187771989767498e-07,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.4608555122540565e-06,290.8362121582031,294.1499938964844,282.54998779296875,282.2034912109375,283.393310546875,282.6083374023437,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.249318292044336e-06,6.565556258386618e-12,5.249311470834073e-06,-1.2011581020487938e-05,0.0,0.0,0.0,-2.9567891033366323e-05,60.0,-0.0647423937916755,-0.0,-1.8785782391478323e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,8.856711986027221e-08,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.326544869736608e-08,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,6.888554082706835e-08,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.326544869736608e-08,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.424111068601633e-07,290.8361511230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3932800292969,282.6083068847656,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.43761676808208e-07,1.180383265089735e-12,9.437605399398308e-07,-2.1595035377686145e-06,0.0,0.0,0.0,-5.3159164963290095e-06,60.0,-0.0182978454977273,-0.0,-6.071683276596615e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,8.856711986027221e-08,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.326544869736608e-08,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,6.888554082706835e-08,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.326544869736608e-08,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.424111068601633e-07,290.8361511230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3932800292969,282.6083068847656,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.43761676808208e-07,1.180383265089735e-12,9.437605399398308e-07,-2.1595035377686145e-06,0.0,0.0,0.0,-5.3159164963290095e-06,60.0,-0.0182978454977273,-0.0,-6.071683276596615e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,1.976692232119604e-08,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,2.0815521750705563e-08,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,1.537427252173984e-08,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,2.0815521750705563e-08,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.873986783759393e-08,290.8361511230469,294.1499938964844,282.54998779296875,282.2099609375,283.3932800292969,282.6082763671875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1058295374132285e-07,2.633883508431495e-13,2.105826837350833e-07,-4.818856496058288e-07,0.0,0.0,0.0,-1.1861557140946388e-06,60.0,-0.0091511169448494,-0.0,-3.024420500147415e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,3.274872040215371e-11,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.4485980043852393e-11,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.5471227557694043e-11,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.4485980043852393e-11,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.6358663035287435e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2122802734375,283.3932800292969,282.6082763671875,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.511407553613566e-10,4.330492735831256e-16,3.5114031127214673e-10,-8.03063560095296e-10,0.0,0.0,0.0,-1.979060471057892e-09,60.0,-0.0043177544139325,-0.0,-8.301426300043064e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-4.5285337979539264e-11,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,-4.7687645499117075e-11,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,-3.522192953964165e-11,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,-4.7687645499117075e-11,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,-2.2620963435748812e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3932800292969,282.6082763671875,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.655457130908758e-10,-6.24742279258092e-16,-4.6554507471263646e-10,1.0766431080000416e-09,0.0,0.0,0.0,2.6338966563344e-09,60.0,-0.0005710078403353,-0.0,-1.587374135773465e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,-4.5285337979539264e-11,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,-4.7687645499117075e-11,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,-3.522192953964165e-11,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,-4.7687645499117075e-11,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,-2.2620963435748812e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3932800292969,282.6082763671875,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.655457130908758e-10,-6.24742279258092e-16,-4.6554507471263646e-10,1.0766431080000416e-09,0.0,0.0,0.0,2.6338966563344e-09,60.0,-0.0005710078403353,-0.0,-1.587374135773465e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.489644656047176e-09,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.7278123638250236e-09,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.491946065636852e-09,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,4.7278123638250236e-09,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,2.242670404939417e-08,290.8361511230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3932800292969,282.6082763671875,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.784000040558568e-08,5.982898638318136e-14,4.783994000945314e-08,-1.0946721573645848e-07,0.0,0.0,0.0,-2.6947236619889736e-07,60.0,-5.186112321098335e-05,-0.0,-1.5602278066997248e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.489644656047176e-09,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.7278123638250236e-09,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.491946065636852e-09,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,4.7278123638250236e-09,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,2.242670404939417e-08,290.8361511230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3932800292969,282.6082763671875,290.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.784000040558568e-08,5.982898638318136e-14,4.783994000945314e-08,-1.0946721573645848e-07,0.0,0.0,0.0,-2.6947236619889736e-07,60.0,-5.186112321098335e-05,-0.0,-1.5602278066997248e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,5.288099202971353e-08,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,5.568623606677647e-08,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,4.112966323077672e-08,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,5.568623606677647e-08,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,2.64151509554722e-07,290.8361511230469,294.1499938964844,282.5531616210937,282.2316589355469,283.39324951171875,282.6082763671875,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.634198032566928e-07,7.046978018482308e-13,5.634190642922476e-07,-1.2892594440927496e-06,0.0,0.0,0.0,-3.1735835364088416e-06,60.0,-0.0007253648363985,-0.0,-2.1645284916109623e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,5.288099202971353e-08,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,5.568623606677647e-08,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,4.112966323077672e-08,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,5.568623606677647e-08,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,2.64151509554722e-07,290.8361511230469,294.1499938964844,282.5531616210937,282.2316589355469,283.39324951171875,282.6082763671875,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.634198032566928e-07,7.046978018482308e-13,5.634190642922476e-07,-1.2892594440927496e-06,0.0,0.0,0.0,-3.1735835364088416e-06,60.0,-0.0007253648363985,-0.0,-2.1645284916109623e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.374875632289332e-07,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.5539068221623893e-07,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.624903459036432e-07,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.5539068221623893e-07,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.6858202798175626e-06,290.8361511230469,294.1499938964844,282.5623474121094,282.2478332519531,283.39324951171875,282.6082763671875,290.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.595776661313721e-06,4.497447119583553e-12,3.595772113840212e-06,-8.228111255448312e-06,0.0,0.0,0.0,-2.025401045102626e-05,60.0,-0.0107472669333219,-0.0,-8.81616394471374e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,3.374875632289332e-07,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,3.5539068221623893e-07,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,2.624903459036432e-07,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.5539068221623893e-07,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,1.6858202798175626e-06,290.8361511230469,294.1499938964844,282.5623474121094,282.2478332519531,283.39324951171875,282.6082763671875,290.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.595776661313721e-06,4.497447119583553e-12,3.595772113840212e-06,-8.228111255448312e-06,0.0,0.0,0.0,-2.025401045102626e-05,60.0,-0.0107472669333219,-0.0,-8.81616394471374e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,6.245551844585862e-07,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.576867122021213e-07,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,4.857651560996601e-07,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,6.576867122021213e-07,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,3.119782377325464e-06,290.83612060546875,294.1499938964844,282.5691223144531,282.2583923339844,283.39324951171875,282.6082763671875,290.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.654425305896439e-06,8.323063592496904e-12,6.654416665696772e-06,-1.5227077710733283e-05,0.0,0.0,0.0,-3.748250310309231e-05,60.0,-0.0211684964597225,-0.0,-3.019295967757185e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.0558097756074858e-06,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,1.1118186193925794e-06,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,8.211853810280445e-07,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,1.1118185057057417e-06,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,5.273988335829927e-06,290.83612060546875,294.1499938964844,282.5772399902344,282.2705383300781,283.39324951171875,282.6083068847656,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1249348972341975e-05,1.4070215478834136e-11,1.124933532992145e-05,-2.574143945821561e-05,0.0,0.0,0.0,-6.336442311294377e-05,60.0,-0.0381383933126926,-0.0,-8.628502426444307e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.427892468404025e-06,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.556688059485168e-06,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.8883608845499111e-06,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.5566878321114928e-06,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.212782626680564e-05,290.83612060546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3932800292969,282.60845947265625,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.586861955933273e-05,3.2355292056696066e-11,2.5868586817523465e-05,-5.919405521126464e-05,0.0,0.0,0.0,-0.0001457106263842,60.0,-0.0953313335776329,-0.0,-4.5627113198776215e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.427892468404025e-06,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.556688059485168e-06,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.8883608845499111e-06,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.5566878321114928e-06,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,1.212782626680564e-05,290.83612060546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3932800292969,282.60845947265625,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.586861955933273e-05,3.2355292056696066e-11,2.5868586817523465e-05,-5.919405521126464e-05,0.0,0.0,0.0,-0.0001457106263842,60.0,-0.0953313335776329,-0.0,-4.5627113198776215e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.724515747511759e-06,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,4.975142928742571e-06,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.6746234854945214e-06,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,4.975142928742571e-06,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.359993413847405e-05,290.836181640625,294.1499938964844,282.62255859375,282.3339538574219,283.3934326171875,282.609130859375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033874185755849e-05,6.296137222694398e-11,5.033868001191877e-05,-0.0001151878968812,0.0,0.0,0.0,-0.0002835438936017,60.0,-0.1967368572950363,-0.0,-1.7277411445970614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,4.724515747511759e-06,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,4.975142928742571e-06,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,3.6746234854945214e-06,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,4.975142928742571e-06,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,2.359993413847405e-05,290.836181640625,294.1499938964844,282.62255859375,282.3339538574219,283.3934326171875,282.609130859375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033874185755849e-05,6.296137222694398e-11,5.033868001191877e-05,-0.0001151878968812,0.0,0.0,0.0,-0.0002835438936017,60.0,-0.1967368572950363,-0.0,-1.7277411445970614e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.255165994341951e-06,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,8.693087693245616e-06,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,6.420684712793445e-06,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,8.693087693245616e-06,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.123626058571972e-05,290.8365173339844,294.1499938964844,282.6522216796875,282.3737487792969,283.3939208984375,282.61114501953125,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795732719590887e-05,1.1001290850520816e-10,8.795721805654466e-05,-0.0002012686745729,0.0,0.0,0.0,-0.0004954386968165,60.0,-0.3588113486766815,-0.0,-5.27491772484012e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.255165994341951e-06,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,8.693087693245616e-06,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,6.420684712793445e-06,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,8.693087693245616e-06,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.123626058571972e-05,290.8365173339844,294.1499938964844,282.6522216796875,282.3737487792969,283.3939208984375,282.61114501953125,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.795732719590887e-05,1.1001290850520816e-10,8.795721805654466e-05,-0.0002012686745729,0.0,0.0,0.0,-0.0004954386968165,60.0,-0.3588113486766815,-0.0,-5.27491772484012e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.3304665117175318e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,1.4010453924129251e-05,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.034807337418897e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.4010453924129251e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,6.645955727435648e-05,290.8373107910156,294.1499938964844,282.68603515625,282.4183654785156,283.3950500488281,282.61572265625,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417590974597,1.7730560075701618e-10,0.0001417589082848,-0.0003243806131649,0.0,0.0,0.0,-0.0007984889089129,60.0,-0.596879780292511,-0.0,-1.3701622059159035e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.3304665117175318e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,1.4010453924129251e-05,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.034807337418897e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.4010453924129251e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,6.645955727435648e-05,290.8373107910156,294.1499938964844,282.68603515625,282.4183654785156,283.3950500488281,282.61572265625,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417590974597,1.7730560075701618e-10,0.0001417589082848,-0.0003243806131649,0.0,0.0,0.0,-0.0007984889089129,60.0,-0.596879780292511,-0.0,-1.3701622059159035e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
