time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934900,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,1.6468580724904314e-05,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,1.7342208593618125e-05,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.2808895917260088e-05,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,1.7342208593618125e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,8.226396312238649e-05,290.8380126953125,294.1499938964844,282.70440673828125,282.4423217773437,283.3959655761719,282.6192626953125,290.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754702680045,2.1946991446419867e-10,0.0001754700497258,-0.0004015201993752,0.0,0.0,0.0,-0.0009883745806291,60.0,-0.7460831999778748,-0.0,-2.0993091709442524e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,2.010904609051068e-05,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,2.1175794245209545e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,1.5640369383618236e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.1175794245209545e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.000100448844023,290.8388977050781,294.1499938964844,282.7236633300781,282.46734619140625,283.3971252441406,282.6236267089844,290.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021425903833,2.679850508169324e-10,0.0002142587618436,-0.0004902785876765,0.0,0.0,0.0,-0.0012068608775734,60.0,-0.9198136925697328,-0.0,-3.1300191327687803e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,2.8854892661911435e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,3.038559407286812e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,2.2442696717916988e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,3.038559407286812e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0001441361673641,290.841064453125,294.1499938964844,282.7647399902344,282.520263671875,283.3997497558594,282.63336181640625,290.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307445123326,3.8453779049874015e-10,0.0003074447449762,-0.0007035117014311,0.0,0.0,0.0,-0.0017317528836429,60.0,-1.338796854019165,-0.0,-6.444704769847931e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,2.8854892661911435e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,3.038559407286812e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,2.2442696717916988e-05,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,3.038559407286812e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0001441361673641,290.841064453125,294.1499938964844,282.7647399902344,282.520263671875,283.3997497558594,282.63336181640625,290.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307445123326,3.8453779049874015e-10,0.0003074447449762,-0.0007035117014311,0.0,0.0,0.0,-0.0017317528836429,60.0,-1.338796854019165,-0.0,-6.444704769847931e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,3.944302807212807e-05,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,4.153541158302687e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,3.067791476496495e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,4.153541158302687e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001970260927919,290.8430480957031,294.1499938964844,282.808837890625,282.57666015625,283.4014892578125,282.6407775878906,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195874207653,5.24967957993283e-10,0.0004195868968963,-0.0009605624945834,0.0,0.0,0.0,-0.0023635243996977,60.0,-1.858957052230835,-0.0,-1.2042165487002876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,3.944302807212807e-05,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,4.153541158302687e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,3.067791476496495e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,4.153541158302687e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001970260927919,290.8430480957031,294.1499938964844,282.808837890625,282.57666015625,283.4014892578125,282.6407775878906,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195874207653,5.24967957993283e-10,0.0004195868968963,-0.0009605624945834,0.0,0.0,0.0,-0.0023635243996977,60.0,-1.858957052230835,-0.0,-1.2042165487002876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,4.485886893235147e-05,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,4.723855454358272e-05,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,3.4890232200268656e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,4.723855090560392e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0002240793401142,290.8430480957031,294.1499938964844,282.8555908203125,282.6361083984375,283.3994140625,282.6447448730469,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005812201416119,7.012362912561795e-10,0.00058121944312,-0.0012623419752344,0.0,0.0,0.0,-0.003258081851527,60.0,-2.5491936206817627,-0.0,-1.5576171463749233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,4.485886893235147e-05,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,4.723855454358272e-05,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,3.4890232200268656e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,4.723855090560392e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0002240793401142,290.8430480957031,294.1499938964844,282.8555908203125,282.6361083984375,283.3994140625,282.6447448730469,290.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005812201416119,7.012362912561795e-10,0.00058121944312,-0.0012623419752344,0.0,0.0,0.0,-0.003258081851527,60.0,-2.5491936206817627,-0.0,-1.5576171463749233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.003179002320394e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.480781591264532e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,7.002472557360306e-05,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.480781591264532e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004497274057939,290.8422546386719,294.1499938964844,282.9046325683594,282.6981811523437,283.3939819335937,282.6483764648437,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000736926915124,8.807586326931013e-10,0.0007369260420091,-0.0015786016592755,0.0,0.0,0.0,-0.0041413106955587,60.0,-3.258133888244629,-0.0,-6.274162700492525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.003179002320394e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.480781591264532e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,7.002472557360306e-05,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.480781591264532e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004497274057939,290.8422546386719,294.1499938964844,282.9046325683594,282.6981811523437,283.3939819335937,282.6483764648437,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000736926915124,8.807586326931013e-10,0.0007369260420091,-0.0015786016592755,0.0,0.0,0.0,-0.0041413106955587,60.0,-3.258133888244629,-0.0,-6.274162700492525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,6.0210568335605785e-05,297.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,6.340463005471975e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,4.683044244302437e-05,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,6.340463005471975e-05,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0003007642517331,290.8414001464844,294.1499938964844,282.9299011230469,282.73004150390625,283.3905029296875,282.6505126953125,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008704650099389,9.975975601150822e-10,0.0008704640204086,-0.0017522342968732,0.0,0.0,0.0,-0.004852713085711,60.0,-3.789018630981445,-0.0,-2.8061407419954776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.003796003526077e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.48143206187524e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,7.002952770562842e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.481431334279478e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004497582558542,290.843505859375,294.1499938964844,282.9555969238281,282.76239013671875,283.3865661621094,282.65338134765625,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009218695340678,1.0736168620795183e-09,0.0009218684863299,-0.0019006852526217,0.0,0.0,0.0,-0.0051582525484263,60.0,-4.230348587036133,-0.0,-6.275022457202796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.010172652779148e-05,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.488146315561607e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,7.00791206327267e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.488146315561607e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0004500767681747,290.8395690917969,294.1499938964844,283.0080871582031,282.8283386230469,283.37969970703125,282.6597595214844,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621417848393,1.1927023813029791e-09,0.0009621405624784,-0.0021734891925007,0.0,0.0,0.0,-0.0054146014153957,60.0,-4.797619342803955,-0.0,-6.283912057369889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.010172652779148e-05,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.488146315561607e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,7.00791206327267e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.488146315561607e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0004500767681747,290.8395690917969,294.1499938964844,283.0080871582031,282.8283386230469,283.37969970703125,282.6597595214844,290.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621417848393,1.1927023813029791e-09,0.0009621405624784,-0.0021734891925007,0.0,0.0,0.0,-0.0054146014153957,60.0,-4.797619342803955,-0.0,-6.283912057369889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.018368291435765e-05,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.496777056483552e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.014287257334217e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.496777056483552e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0004504861717578,290.8363647460937,294.1499938964844,283.061767578125,282.8955383300781,283.3739318847656,282.66900634765625,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609040571376,1.292688511789208e-09,0.0009609027765691,-0.0024375903885811,0.0,0.0,0.0,-0.0054536489769816,60.0,-4.825239181518555,-0.0,-6.295348242701948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.018368291435765e-05,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.496777056483552e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.014287257334217e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.496777056483552e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0004504861717578,290.8363647460937,294.1499938964844,283.061767578125,282.8955383300781,283.3739318847656,282.66900634765625,290.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609040571376,1.292688511789208e-09,0.0009609027765691,-0.0024375903885811,0.0,0.0,0.0,-0.0054536489769816,60.0,-4.825239181518555,-0.0,-6.295348242701948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.027176565723494e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.506052447250112e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.021137571427971e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.506051719654351e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004509261343628,290.8331298828125,294.1499938964844,283.1162109375,282.9635925292969,283.3691711425781,282.6813659667969,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.402410076956073e-09,0.0009618410258553,-0.002725109225139,0.0,0.0,0.0,-0.005508042871952,60.0,-4.803313732147217,-0.0,-6.307649869086164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.027176565723494e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.506052447250112e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.021137571427971e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.506051719654351e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004509261343628,290.8331298828125,294.1499938964844,283.1162109375,282.9635925292969,283.3691711425781,282.6813659667969,290.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424228392,1.402410076956073e-09,0.0009618410258553,-0.002725109225139,0.0,0.0,0.0,-0.005508042871952,60.0,-4.803313732147217,-0.0,-6.307649869086164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.032746311277152e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.511917596682906e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,7.025469676591456e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.511917596682906e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0004512043669819,290.8313293457031,294.1499938964844,283.1469116210937,283.0018920898437,283.3669738769531,282.6899719238281,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624357917346,1.4717980167944231e-09,0.000962434336543,-0.0029069357551634,0.0,0.0,0.0,-0.0055424412712454,60.0,-4.786535263061523,-0.0,-6.315435996384623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.037495328811929e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.516919089946896e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.029163680272177e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.516918362351134e-05,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0004514416214078,290.82989501953125,294.1499938964844,283.17108154296875,283.0320129394531,283.3654479980469,282.6974792480469,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417909309,1.5309643552896542e-09,0.0009629402775317,-0.0030619772151112,0.0,0.0,0.0,-0.0055717728100717,60.0,-4.773003578186035,-0.0,-6.322078149878507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.043526370078324e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.523269545752556e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,7.033854490146041e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.523269545752556e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0004517428751569,290.8282775878906,294.1499938964844,283.1985168457031,283.0661926269531,283.36395263671875,282.7073059082031,290.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963584287092,1.606095589856693e-09,0.0009635827154852,-0.0032588532194495,0.0,0.0,0.0,-0.0056090182624757,60.0,-4.757493495941162,-0.0,-6.330518687036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.050150401890278e-05,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.530245006317271e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.039005868136883e-05,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,9.530244278721511e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0004520737566053,290.8266296386719,294.1499938964844,283.2259521484375,283.100341796875,283.3627014160156,282.7182312011719,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642899385653,1.688613249228865e-09,0.0009642882505431,-0.0034750844351947,0.0,0.0,0.0,-0.0056499256752431,60.0,-4.742112636566162,-0.0,-6.33979482245195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.065755875781178e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.546678484184667e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.051143620628864e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.546677756588906e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0004528532736003,290.8233642578125,294.1499938964844,283.2804870605469,283.16815185546875,283.36090087890625,282.7445373535156,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883027955784655e-09,0.0009659507195465,-0.0039845309220254,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712347030639648,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.065755875781178e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.546678484184667e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.051143620628864e-05,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.546677756588906e-05,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0004528532736003,290.8233642578125,294.1499938964844,283.2804870605469,283.16815185546875,283.36090087890625,282.7445373535156,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883027955784655e-09,0.0009659507195465,-0.0039845309220254,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712347030639648,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.084699559025466e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.566626249579711e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.065877434797585e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.566626249579711e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0004537995264399,290.820068359375,294.1499938964844,283.3343200683594,283.2350158691406,283.3601379394531,282.77801513671875,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.119023401192521e-09,0.000967968662735,-0.0046029323711991,0.0,0.0,0.0,-0.0058632986620068,60.0,-4.684386253356934,-0.0,-6.388289364167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.084699559025466e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.566626249579711e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,7.065877434797585e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.566626249579711e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0004537995264399,290.820068359375,294.1499938964844,283.3343200683594,283.2350158691406,283.3601379394531,282.77801513671875,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.119023401192521e-09,0.000967968662735,-0.0046029323711991,0.0,0.0,0.0,-0.0058632986620068,60.0,-4.684386253356934,-0.0,-6.388289364167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.106884681386872e-05,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.589989349478856e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.083133095875382e-05,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.589988621883094e-05,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0004549077711999,290.8167419433594,294.1499938964844,283.38702392578125,283.3004150390625,283.3602294921875,282.8190612792969,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703344549052,2.395417197931237e-09,0.0009703320683911,-0.0053271865472197,0.0,0.0,0.0,-0.0060003185644745,60.0,-4.658403873443604,-0.0,-6.419528375545269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.106884681386872e-05,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.589989349478856e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,7.083133095875382e-05,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.589988621883094e-05,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0004549077711999,290.8167419433594,294.1499938964844,283.38702392578125,283.3004150390625,283.3602294921875,282.8190612792969,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703344549052,2.395417197931237e-09,0.0009703320683911,-0.0053271865472197,0.0,0.0,0.0,-0.0060003185644745,60.0,-4.658403873443604,-0.0,-6.419528375545269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.131924161920324e-05,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.616356692276896e-05,297.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,7.102607924025506e-05,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.616356692276896e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004561585374176,290.8134155273437,294.1499938964844,283.43829345703125,283.3639831542969,283.3612060546875,282.8681945800781,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.707362778409106e-09,0.0009729995508678,-0.0061445897445082,0.0,0.0,0.0,-0.0061549637466669,60.0,-4.634564399719238,-0.0,-6.454876455563864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.131924161920324e-05,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.616356692276896e-05,297.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,7.102607924025506e-05,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.616356692276896e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004561585374176,290.8134155273437,294.1499938964844,283.43829345703125,283.3639831542969,283.3612060546875,282.8681945800781,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730022866278,2.707362778409106e-09,0.0009729995508678,-0.0061445897445082,0.0,0.0,0.0,-0.0061549637466669,60.0,-4.634564399719238,-0.0,-6.454876455563864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.145361400442198e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.630506247049198e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,7.113059109542519e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.630506247049198e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004568297299556,290.811767578125,294.1499938964844,283.4632263183594,283.3948974609375,283.362060546875,282.89617919921875,290.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974433904048,2.874761095839062e-09,0.0009744310518726,-0.0065832254476845,0.0,0.0,0.0,-0.0062379506416618,60.0,-4.623537540435791,-0.0,-6.473885605373654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,9.159190085483716e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,9.645069076213986e-05,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.123815157683566e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.645069076213986e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0004575205093715,290.8100891113281,294.1499938964844,283.4876708984375,283.4251708984375,283.3630676269531,282.92596435546875,290.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759073145687,3.047049279558678e-09,0.0009759042295627,-0.0070346696302294,0.0,0.0,0.0,-0.006323360837996,60.0,-4.612951755523682,-0.0,-6.493478821312237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,9.187700925394891e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,9.675092587713152e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.145990093704313e-05,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.675092587713152e-05,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0004589447053149,290.8067321777344,294.1499938964844,283.53485107421875,283.4836120605469,283.36572265625,282.99102783203125,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653775319457,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.59324836730957,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,9.187700925394891e-05,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,9.675092587713152e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,7.145990093704313e-05,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.675092587713152e-05,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0004589447053149,290.8067321777344,294.1499938964844,283.53485107421875,283.4836120605469,283.36572265625,282.99102783203125,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653775319457,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.59324836730957,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.216520993504672e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.705441334517673e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,7.16840586392209e-05,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.705441334517673e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0004603843262884,290.8033447265625,294.1499938964844,283.57940673828125,283.5387878417969,283.3691101074219,283.062255859375,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297051596557e-09,0.00098201201763,-0.0089061558246612,0.0,0.0,0.0,-0.0066774454899132,60.0,-4.57534122467041,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,9.216520993504672e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.705441334517673e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,7.16840586392209e-05,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.705441334517673e-05,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0004603843262884,290.8033447265625,294.1499938964844,283.57940673828125,283.5387878417969,283.3691101074219,283.062255859375,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297051596557e-09,0.00098201201763,-0.0089061558246612,0.0,0.0,0.0,-0.0066774454899132,60.0,-4.57534122467041,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.244566899724305e-05,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.734974446473645e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,7.19021845725365e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,9.734974446473645e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0004617852391675,290.7999572753906,294.1499938964844,283.6210021972656,283.5902404785156,283.37322998046875,283.1375427246094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.1106971160331796e-09,0.0009849998168647,-0.0098216272890567,0.0,0.0,0.0,-0.0068506584502756,60.0,-4.558946132659912,-0.0,-6.615096026507672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.244566899724305e-05,297.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.734974446473645e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,7.19021845725365e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,9.734974446473645e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.0004617852391675,290.7999572753906,294.1499938964844,283.6210021972656,283.5902404785156,283.37322998046875,283.1375427246094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.1106971160331796e-09,0.0009849998168647,-0.0098216272890567,0.0,0.0,0.0,-0.0068506584502756,60.0,-4.558946132659912,-0.0,-6.615096026507672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.261548257200047e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.752857295097785e-05,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,7.203426503110677e-05,297.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.752856567502022e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0004626335285138,290.7977600097656,294.1499938964844,283.6458740234375,283.6210327148437,283.3761901855469,283.1867370605469,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868133347481,4.322262991962589e-09,0.0009868090273812,-0.0103759448975324,0.0,0.0,0.0,-0.0069555412046611,60.0,-4.549160003662109,-0.0,-6.639420746523683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.27074725041166e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,9.762543777469546e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,7.210581679828465e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.762543777469546e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.000463093019789,290.7965393066406,294.1499938964844,283.6592102050781,283.6375732421875,283.3779602050781,283.2144470214844,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877934353426,4.436868206170175e-09,0.0009877890115603,-0.0106762154027819,0.0,0.0,0.0,-0.0070123560726642,60.0,-4.54381799697876,-0.0,-6.652616235669484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.282759128836916e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.775193029781803e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,7.219924009405077e-05,297.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.775192302186042e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0004636930243577,290.7948303222656,294.1499938964844,283.6769714355469,283.6595153808594,283.38055419921875,283.252685546875,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890733053907,4.586510726767301e-09,0.0009890687651932,-0.0110682798549532,0.0,0.0,0.0,-0.0070865410380065,60.0,-4.536660671234131,-0.0,-6.669865371122796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
