time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937360,297.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,9.293967741541564e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,9.786996088223532e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,7.22864133422263e-05,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,9.786996088223532e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0004642529238481,290.7930908203125,294.1499938964844,283.6937255859375,283.6802673339844,283.3832702636719,283.2904663085937,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902676101773,4.726154134715443e-09,0.0009902628371492,-0.0114341415464878,0.0,0.0,0.0,-0.0071557685732841,60.0,-4.529714584350586,-0.0,-6.685982611998045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.31309041334316e-05,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.807133028516546e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.243514846777543e-05,297.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.807133028516546e-05,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0004652081406675,290.7896728515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3890380859375,283.36358642578125,290.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923052275553,4.964391564499237e-09,0.0009923002216964,-0.012058307416737,0.0,0.0,0.0,-0.0072738737799227,60.0,-4.516350746154785,-0.0,-6.713523248436104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.31309041334316e-05,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.807133028516546e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.243514846777543e-05,297.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.807133028516546e-05,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0004652081406675,290.7896728515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3890380859375,283.36358642578125,290.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923052275553,4.964391564499237e-09,0.0009923002216964,-0.012058307416737,0.0,0.0,0.0,-0.0072738737799227,60.0,-4.516350746154785,-0.0,-6.713523248436104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.050000000745058,9.327249426860362e-05,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.050000000745058,9.822043648455292e-05,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.050000000745058,7.254527736222371e-05,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.0,0.050000000745058,9.822043648455292e-05,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.0,0.050000000745058,0.0004659154219552,290.7862243652344,291.1499938964844,283.75,283.75,283.3952331542969,283.4313659667969,290.3410339355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938139701262,5.1407917922574606e-09,0.000993808847852,-0.0125204548239707,0.0,0.0,0.0,-0.0073613240383565,60.0,-4.503595352172852,-0.0,-6.733951352089207e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.050000000745058,9.327249426860362e-05,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.050000000745058,9.822043648455292e-05,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.050000000745058,7.254527736222371e-05,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.0,0.050000000745058,9.822043648455292e-05,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.0,0.050000000745058,0.0004659154219552,290.7862243652344,291.1499938964844,283.75,283.75,283.3952331542969,283.4313659667969,290.3410339355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938139701262,5.1407917922574606e-09,0.000993808847852,-0.0125204548239707,0.0,0.0,0.0,-0.0073613240383565,60.0,-4.503595352172852,-0.0,-6.733951352089207e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5092163085937,0.6343866586685181,0.050000000745058,0.0408382005989551,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5092163085937,0.6343866586685181,0.050000000745058,0.0430045910179615,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5092468261719,0.6343866586685181,0.050000000745058,0.0317630432546138,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091857910156,0.6343866586685181,0.050000000745058,0.0430045910179615,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.6343866586685181,0.050000000745058,0.2039952725172042,290.45361328125,291.1499938964844,283.76177978515625,283.76177978515625,291.892333984375,294.17138671875,290.3482360839844,1.0,0.109727993607521,0.0104963332414627,0.0104963332414627,1.0,1.0,-0.4374938607215881,7.819239726813976e-07,0.437493085861206,-0.1391461491584777,0.0,0.0,0.0,10.115193367004396,60.0,292.62322998046875,-0.0,12.278253555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.6310060620307922,0.050000000745058,0.0452363304793834,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.6310060620307922,0.050000000745058,0.0476360358297824,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.6310060620307922,0.050000000745058,0.0351838134229183,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.6310060620307922,0.050000000745058,0.0476360358297824,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.486572265625,0.6310060620307922,0.050000000745058,0.2259648442268371,290.5006103515625,291.1499938964844,283.77362060546875,283.77362060546875,293.1600036621094,297.15478515625,290.67401123046875,1.0,0.1210933402180671,0.0209926664829254,0.0209926664829254,1.0,1.0,-0.4820002019405365,2.900122353821644e-06,0.4819973111152649,-0.1473459601402282,0.0,0.0,0.0,12.49942111968994,60.0,699.5347290039062,-0.0,16.681224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0456818379461765,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0481051765382289,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0355303175747394,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0481051765382289,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.2281902432441711,291.1226501464844,291.1499938964844,283.79736328125,283.79736328125,293.1736145019531,297.28057861328125,291.2389221191406,1.0,0.1406052857637405,0.0419853329658508,0.0419853329658508,1.0,1.0,-0.4867487549781799,2.60979122685967e-05,0.4867226779460907,-0.148318812251091,0.0,0.0,0.0,20.011409759521484,60.0,704.7488403320312,-0.0,23.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0456818379461765,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0481051765382289,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0355303175747394,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.0481051765382289,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5707815289497375,0.050000000745058,0.2281902432441711,291.1226501464844,291.1499938964844,283.79736328125,283.79736328125,293.1736145019531,297.28057861328125,291.2389221191406,1.0,0.1406052857637405,0.0419853329658508,0.0419853329658508,1.0,1.0,-0.4867487549781799,2.60979122685967e-05,0.4867226779460907,-0.148318812251091,0.0,0.0,0.0,20.011409759521484,60.0,704.7488403320312,-0.0,23.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5490784049034119,0.050000000745058,0.045819092541933,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5490784049034119,0.050000000745058,0.0482497103512287,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5490784049034119,0.050000000745058,0.0356370732188224,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5490784049034119,0.050000000745058,0.0482497103512287,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.317626953125,0.5490784049034119,0.050000000745058,0.2288758605718612,291.3382873535156,291.1499938964844,283.80926513671875,283.80926513671875,293.1688232421875,297.2624816894531,291.4374389648437,1.0,0.1490139961242675,0.0524816662073135,0.0524816662073135,1.0,1.0,-0.4882113039493561,6.961327017052099e-05,0.4881416857242584,-0.1485699713230133,0.0,0.0,0.0,23.67886734008789,60.0,639.6598510742188,-0.0,26.34698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.5323106646537781,0.050000000745058,0.045950524508953,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.5323106646537781,0.050000000745058,0.0483881160616874,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.5323106646537781,0.050000000745058,0.0357392989099025,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.5323106646537781,0.050000000745058,0.0483881160616874,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098876953125,0.5323106646537781,0.050000000745058,0.229532390832901,291.5282592773437,291.1499938964844,283.8211669921875,283.8211669921875,293.1635437011719,297.24737548828125,291.6185302734375,1.0,0.1565816551446914,0.241985335946083,0.241985335946083,0.9973303079605104,1.0,-0.4896120429039001,0.0316729620099067,0.457939088344574,-0.1173825189471244,0.0,0.0,0.0,27.198150634765625,60.0,575.7297973632812,-0.0,29.380878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.046190608292818,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0486409366130828,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0359260290861129,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0486409366130828,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.230731651186943,291.860595703125,291.1499938964844,283.8450012207031,283.8450012207031,292.4888610839844,297.22515869140625,291.9296569824219,1.0,0.1694033443927765,0.6209926605224609,0.6209926605224609,0.9919909238815308,1.0,-0.4921704232692718,0.1865947693586349,0.3055756390094757,0.0364103280007839,0.0,0.0,0.0,33.639991760253906,60.0,382.2083129882813,-0.0,34.947853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.046190608292818,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0486409366130828,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0359260290861129,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.0486409366130828,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.509451687335968,0.050000000745058,0.230731651186943,291.860595703125,291.1499938964844,283.8450012207031,283.8450012207031,292.4888610839844,297.22515869140625,291.9296569824219,1.0,0.1694033443927765,0.6209926605224609,0.6209926605224609,0.9919909238815308,1.0,-0.4921704232692718,0.1865947693586349,0.3055756390094757,0.0364103280007839,0.0,0.0,0.0,33.639991760253906,60.0,382.2083129882813,-0.0,34.947853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.0463945381343364,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.048855684697628,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.0360846407711505,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.048855684697628,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.2317503243684768,291.8828125,291.1499938964844,283.8687438964844,283.8687438964844,291.3822937011719,297.21014404296875,291.84197998046875,1.0,0.1795590668916702,1.0,1.0,0.986651599407196,1.0,-0.4943433403968811,0.2168498486280441,0.2774934768676758,0.0661607384681701,0.0,0.0,0.0,39.09859085083008,60.0,-95.92083740234376,-0.0,39.7428092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.0463945381343364,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.048855684697628,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.0360846407711505,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.048855684697628,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.88934326171875,0.4953718185424804,0.050000000745058,0.2317503243684768,291.8828125,291.1499938964844,283.8687438964844,283.8687438964844,291.3822937011719,297.21014404296875,291.84197998046875,1.0,0.1795590668916702,1.0,1.0,0.986651599407196,1.0,-0.4943433403968811,0.2168498486280441,0.2774934768676758,0.0661607384681701,0.0,0.0,0.0,39.09859085083008,60.0,-95.92083740234376,-0.0,39.7428092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0465631671249866,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0490332543849945,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0362157970666885,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0490332543849945,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.2325926572084427,291.76434326171875,291.1499938964844,283.8923645019531,283.8923645019531,291.3537292480469,297.1976013183594,291.7469177246094,1.0,0.1875175088644027,1.0,1.0,0.9610247611999512,1.0,-0.4961402118206024,0.2181223332881927,0.2780178785324096,0.0671410858631134,0.0,0.0,0.0,43.609317779541016,48.0,-138.65328979492188,-0.0,43.74375534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0465631671249866,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0490332543849945,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0362157970666885,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.0490332543849945,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7684326171875,0.4857115447521209,0.050000000745058,0.2325926572084427,291.76434326171875,291.1499938964844,283.8923645019531,283.8923645019531,291.3537292480469,297.1976013183594,291.7469177246094,1.0,0.1875175088644027,1.0,1.0,0.9610247611999512,1.0,-0.4961402118206024,0.2181223332881927,0.2780178785324096,0.0671410858631134,0.0,0.0,0.0,43.609317779541016,48.0,-138.65328979492188,-0.0,43.74375534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.720947265625,0.4833732545375824,0.050000000745058,0.046606283634901,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.720947265625,0.4833732545375824,0.050000000745058,0.0490786619484424,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.720947265625,0.4833732545375824,0.050000000745058,0.0362493321299552,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.720947265625,0.4833732545375824,0.050000000745058,0.0490786619484424,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.720947265625,0.4833732545375824,0.050000000745058,0.2328080385923385,291.71795654296875,291.1499938964844,283.90924072265625,283.90924072265625,291.3482971191406,297.1897888183594,291.7029113769531,1.0,0.1891032457351684,1.0,1.0,0.9425734877586364,1.0,-0.496599942445755,0.2186491638422012,0.2779507637023926,0.0676601603627204,0.0,0.0,0.0,44.76347732543945,48.0,-128.77093505859375,-0.0,44.77201461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.4834316074848175,0.050000000745058,0.0466052033007144,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.4834316074848175,0.050000000745058,0.0490775220096111,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.4834316074848175,0.050000000745058,0.0362484902143478,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.4834316074848175,0.050000000745058,0.0490775220096111,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.4834316074848175,0.050000000745058,0.2328026443719864,291.7009582519531,291.1499938964844,283.915771484375,283.915771484375,291.34588623046875,297.1869812011719,291.6858825683594,1.0,0.1889614909887313,1.0,1.0,0.9353979825973512,1.0,-0.4965884685516357,0.218787595629692,0.2778008878231048,0.0678405165672302,0.0,0.0,0.0,44.734962463378906,36.0,-124.04950714111328,-0.0,44.7465934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6734924316406,0.4846474528312683,0.050000000745058,0.0465827248990535,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6734924316406,0.4846474528312683,0.050000000745058,0.049053855240345,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6734924316406,0.4846474528312683,0.050000000745058,0.0362310074269771,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6734924316406,0.4846474528312683,0.050000000745058,0.049053855240345,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6734924316406,0.4846474528312683,0.050000000745058,0.2326903641223907,291.6705627441406,291.1499938964844,283.9273986816406,283.9273986816406,291.3410949707031,297.1823425292969,291.655517578125,1.0,0.1877681910991668,1.0,1.0,0.922584593296051,1.0,-0.4963490664958954,0.2189634293317794,0.2773856520652771,0.0681439265608787,0.0,0.0,0.0,44.13465881347656,36.0,-115.39466094970705,-0.0,44.21158599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.643310546875,0.4871498346328735,0.050000000745058,0.0465369373559951,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.643310546875,0.4871498346328735,0.050000000745058,0.0490056350827217,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.643310546875,0.4871498346328735,0.050000000745058,0.0361953936517238,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.643310546875,0.4871498346328735,0.050000000745058,0.0490056350827217,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.643310546875,0.4871498346328735,0.050000000745058,0.2324616312980651,291.6404113769531,291.1499938964844,283.9389343261719,283.9389343261719,291.3360290527344,297.1781005859375,291.6256408691406,1.0,0.185489222407341,1.0,1.0,0.9106626510620116,1.0,-0.4958612322807312,0.2190411686897277,0.2768200635910034,0.0684096068143844,0.0,0.0,0.0,42.910945892333984,25.0,-106.73092651367188,-0.0,43.122501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0463960841298103,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0488573126494884,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0360858440399169,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0488573126494884,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.2317580431699752,291.582763671875,291.1499938964844,283.9617614746094,283.9617614746094,291.3241577148437,297.1706237792969,291.5690612792969,1.0,0.1785269230604171,1.0,1.0,0.8868187665939331,1.0,-0.4943605363368988,0.2190586626529693,0.2753018736839294,0.0689331069588661,0.0,0.0,0.0,39.14599990844727,25.0,-90.4149398803711,-0.0,39.784759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0463960841298103,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0488573126494884,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0360858440399169,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.0488573126494884,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854797363281,0.49527707695961,0.050000000745058,0.2317580431699752,291.582763671875,291.1499938964844,283.9617614746094,283.9617614746094,291.3241577148437,297.1706237792969,291.5690612792969,1.0,0.1785269230604171,1.0,1.0,0.8868187665939331,1.0,-0.4943605363368988,0.2190586626529693,0.2753018736839294,0.0689331069588661,0.0,0.0,0.0,39.14599990844727,25.0,-90.4149398803711,-0.0,39.784759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0462835468351841,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0487388037145137,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0359983146190643,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0487388037145137,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.2311959117650985,291.5300598144531,291.1499938964844,283.98419189453125,283.98419189453125,291.3091125488281,297.1642761230469,291.51763916015625,1.0,0.1731408238410949,1.0,1.0,0.8629748821258545,1.0,-0.4931610822677612,0.2193464040756225,0.2738146781921386,0.0696647837758064,0.0,0.0,0.0,36.13835144042969,25.0,-76.7010269165039,-0.0,37.13247680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0462835468351841,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0487388037145137,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0359983146190643,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.0487388037145137,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53253173828125,0.5025854110717773,0.050000000745058,0.2311959117650985,291.5300598144531,291.1499938964844,283.98419189453125,283.98419189453125,291.3091125488281,297.1642761230469,291.51763916015625,1.0,0.1731408238410949,1.0,1.0,0.8629748821258545,1.0,-0.4931610822677612,0.2193464040756225,0.2738146781921386,0.0696647837758064,0.0,0.0,0.0,36.13835144042969,25.0,-76.7010269165039,-0.0,37.13247680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.046198546886444,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0486492961645126,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0359322018921375,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0486492961645126,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.230771318078041,291.4827575683594,291.1499938964844,284.0061950683594,284.0061950683594,291.2955322265625,297.1588134765625,291.4717712402344,1.0,0.1688368916511535,1.0,1.0,0.8444953560829163,1.0,-0.4922554492950439,0.2196920961141586,0.2725633382797241,0.0703988075256347,0.0,0.0,0.0,33.867183685302734,25.0,-64.9725341796875,-0.0,35.13795852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.046198546886444,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0486492961645126,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0359322018921375,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.0486492961645126,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.5088291764259338,0.050000000745058,0.230771318078041,291.4827575683594,291.1499938964844,284.0061950683594,284.0061950683594,291.2955322265625,297.1588134765625,291.4717712402344,1.0,0.1688368916511535,1.0,1.0,0.8444953560829163,1.0,-0.4922554492950439,0.2196920961141586,0.2725633382797241,0.0703988075256347,0.0,0.0,0.0,33.867183685302734,25.0,-64.9725341796875,-0.0,35.13795852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0461321696639061,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0485793948173522,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0358805768191814,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0485793948173522,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.2304397374391555,291.4412841796875,291.1499938964844,284.02764892578125,284.02764892578125,291.2798156738281,297.1540222167969,291.4316101074219,1.0,0.1653921604156494,1.0,1.0,0.826015830039978,1.0,-0.4915481209754944,0.2202387750148773,0.271309345960617,0.0712979882955551,0.0,0.0,0.0,32.0941162109375,25.0,-55.49760055541992,-0.0,33.585845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0461321696639061,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0485793948173522,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0358805768191814,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.0485793948173522,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4432373046875,0.5142579674720764,0.050000000745058,0.2304397374391555,291.4412841796875,291.1499938964844,284.02764892578125,284.02764892578125,291.2798156738281,297.1540222167969,291.4316101074219,1.0,0.1653921604156494,1.0,1.0,0.826015830039978,1.0,-0.4915481209754944,0.2202387750148773,0.271309345960617,0.0712979882955551,0.0,0.0,0.0,32.0941162109375,25.0,-55.49760055541992,-0.0,33.585845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.5166851282119751,0.050000000745058,0.04610450938344,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.5166851282119751,0.050000000745058,0.0485502667725086,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.5166851282119751,0.050000000745058,0.0358590632677078,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.5166851282119751,0.050000000745058,0.0485502667725086,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242248535156,0.5166851282119751,0.050000000745058,0.230301558971405,291.4223937988281,291.1499938964844,284.03814697265625,284.03814697265625,291.2706298828125,297.1518249511719,291.4132385253906,1.0,0.1639337837696075,1.0,1.0,0.8167760968208313,1.0,-0.4912533462047577,0.2205904424190521,0.2706629037857055,0.0718158930540084,0.0,0.0,0.0,31.35545539855957,25.0,-51.81831741333008,-0.0,32.940528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.5189321041107178,0.050000000745058,0.0460799112915992,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.5189321041107178,0.050000000745058,0.0485243648290634,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.5189321041107178,0.050000000745058,0.0358399301767349,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.5189321041107178,0.050000000745058,0.0485243648290634,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.5189321041107178,0.050000000745058,0.2301786988973617,291.40447998046875,291.1499938964844,284.04852294921875,284.04852294921875,291.2630310058594,297.1497497558594,291.39581298828125,1.0,0.1626252681016922,1.0,1.0,0.8098329901695251,1.0,-0.4909912943840027,0.2208638489246368,0.2701274156570434,0.0722508653998375,0.0,0.0,0.0,30.69879150390625,25.0,-48.431758880615234,-0.0,32.36747360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0460384599864482,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0484807156026363,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.035807691514492,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0484807156026363,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.2299716472625732,291.37188720703125,291.1499938964844,284.0687255859375,284.0687255859375,291.248046875,297.1459350585937,291.36431884765625,1.0,0.1603944301605224,1.0,1.0,0.7959467768669128,1.0,-0.4905495941638946,0.221501275897026,0.2690483331680298,0.0731993466615676,0.0,0.0,0.0,29.592548370361328,25.0,-42.16789627075195,-0.0,31.4034366607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0460384599864482,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0484807156026363,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.035807691514492,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.0484807156026363,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.5229206085205078,0.050000000745058,0.2299716472625732,291.37188720703125,291.1499938964844,284.0687255859375,284.0687255859375,291.248046875,297.1459350585937,291.36431884765625,1.0,0.1603944301605224,1.0,1.0,0.7959467768669128,1.0,-0.4905495941638946,0.221501275897026,0.2690483331680298,0.0731993466615676,0.0,0.0,0.0,29.592548370361328,25.0,-42.16789627075195,-0.0,31.4034366607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0460054017603397,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0484459027647972,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.035781979560852,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0484459027647972,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.229806512594223,291.3429870605469,291.1499938964844,284.0882263183594,284.0882263183594,291.2301940917969,297.1425170898437,291.3360900878906,1.0,0.1585917323827743,1.0,1.0,0.7820606231689453,1.0,-0.4901973307132721,0.2222842127084732,0.2679131329059601,0.074281595647335,0.0,0.0,0.0,28.710817337036133,25.0,-37.859073638916016,-0.0,30.636289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0460054017603397,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0484459027647972,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.035781979560852,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.0484459027647972,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443298339844,0.5262951850891113,0.050000000745058,0.229806512594223,291.3429870605469,291.1499938964844,284.0882263183594,284.0882263183594,291.2301940917969,297.1425170898437,291.3360900878906,1.0,0.1585917323827743,1.0,1.0,0.7820606231689453,1.0,-0.4901973307132721,0.2222842127084732,0.2679131329059601,0.074281595647335,0.0,0.0,0.0,28.710817337036133,25.0,-37.859073638916016,-0.0,30.636289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0459789149463176,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0484180115163326,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0357613787055015,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0484180115163326,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.2296741902828216,291.3165588378906,291.1499938964844,284.1069641113281,284.1069641113281,291.2154235839844,297.1393737792969,291.3103332519531,1.0,0.1571319550275802,1.0,1.0,0.7714942097663879,1.0,-0.4899150729179382,0.2229457795619964,0.2669692933559418,0.0752359107136726,0.0,0.0,0.0,28.004854202270508,25.0,-34.140235900878906,-0.0,30.0228328704834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
