time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11939520,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0459789149463176,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0484180115163326,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0357613787055015,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.0484180115163326,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.5291311144828796,0.050000000745058,0.2296741902828216,291.3165588378906,291.1499938964844,284.1069641113281,284.1069641113281,291.2154235839844,297.1393737792969,291.3103332519531,1.0,0.1571319550275802,1.0,1.0,0.7714942097663879,1.0,-0.4899150729179382,0.2229457795619964,0.2669692933559418,0.0752359107136726,0.0,0.0,0.0,28.004854202270508,25.0,-34.140235900878906,-0.0,30.0228328704834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5310613512992859,0.050000000745058,0.0459615103900432,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5310613512992859,0.050000000745058,0.0483996830880641,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5310613512992859,0.050000000745058,0.0357478410005569,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5310613512992859,0.050000000745058,0.0483996830880641,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.5310613512992859,0.050000000745058,0.2295872569084167,291.2973937988281,291.1499938964844,284.1213073730469,284.1213073730469,291.2028503417969,297.1370544433594,291.2916259765625,1.0,0.1561655700206756,1.0,1.0,0.7630411386489868,1.0,-0.489729642868042,0.2235406786203384,0.2661889493465423,0.0760616213083267,0.0,0.0,0.0,27.54142951965332,25.0,-31.640365600585938,-0.0,29.62051773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.5315019488334656,0.050000000745058,0.0459576062858104,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.5315019488334656,0.050000000745058,0.0483955703675746,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.5315019488334656,0.050000000745058,0.0357448048889637,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.5315019488334656,0.050000000745058,0.0483955703675746,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.5315019488334656,0.050000000745058,0.229567751288414,291.2928161621094,291.1499938964844,284.12481689453125,284.12481689453125,291.199462890625,297.1365051269531,291.2871398925781,1.0,0.1559479236602783,1.0,1.0,0.7609278559684753,1.0,-0.4896880090236664,0.2236995697021484,0.2659884393215179,0.0762779116630554,0.0,0.0,0.0,27.43749618530273,25.0,-31.15581512451172,-0.0,29.530332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28271484375,0.5325343608856201,0.050000000745058,0.0459485501050949,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28271484375,0.5325343608856201,0.050000000745058,0.0483860373497009,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28271484375,0.5325343608856201,0.050000000745058,0.0357377603650093,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28271484375,0.5325343608856201,0.050000000745058,0.0483860373497009,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28271484375,0.5325343608856201,0.050000000745058,0.2295225262641906,291.2816467285156,291.1499938964844,284.1334228515625,284.1334228515625,291.1905822753906,297.1351623535156,291.276123046875,1.0,0.1554422825574875,1.0,1.0,0.7556446194648743,1.0,-0.4895915389060974,0.2241149991750717,0.2654765248298645,0.0768364071846008,0.0,0.0,0.0,27.196632385253903,25.0,-30.18156623840332,-0.0,29.32139205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.533475935459137,0.050000000745058,0.0459404066205024,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.533475935459137,0.050000000745058,0.0483774580061435,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.533475935459137,0.050000000745058,0.0357314273715019,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.533475935459137,0.050000000745058,0.0483774580061435,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.533475935459137,0.050000000745058,0.2294818311929702,291.270751953125,291.1499938964844,284.1417541503906,284.1417541503906,291.1833801269531,297.1338806152344,291.265380859375,1.0,0.1549861580133438,1.0,1.0,0.7516170144081116,1.0,-0.4895047545433044,0.2244395166635513,0.2650652229785919,0.0773041173815727,0.0,0.0,0.0,26.9801082611084,25.0,-29.180532455444336,-0.0,29.133621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0459264814853668,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0483627952635288,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0357205942273139,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0483627952635288,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.2294122725725174,291.25030517578125,291.1499938964844,284.1577453613281,284.1577453613281,291.16961669921875,297.1314392089844,291.24542236328125,1.0,0.1542038321495056,1.0,1.0,0.7435617446899414,1.0,-0.4893563687801361,0.2251240760087967,0.2642323076725006,0.0782746374607086,0.0,0.0,0.0,26.610355377197266,25.0,-26.88356590270996,-0.0,28.81312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0459264814853668,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0483627952635288,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0357205942273139,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.0483627952635288,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2512512207031,0.5351148247718811,0.050000000745058,0.2294122725725174,291.25030517578125,291.1499938964844,284.1577453613281,284.1577453613281,291.16961669921875,297.1314392089844,291.24542236328125,1.0,0.1542038321495056,1.0,1.0,0.7435617446899414,1.0,-0.4893563687801361,0.2251240760087967,0.2642323076725006,0.0782746374607086,0.0,0.0,0.0,26.610355377197266,25.0,-26.88356590270996,-0.0,28.81312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0459151789546012,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0483508966863155,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0357118062674999,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0483508966863155,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.2293558269739151,291.2313537597656,291.1499938964844,284.17266845703125,284.17266845703125,291.1540222167969,297.1291809082031,291.2266845703125,1.0,0.1535669565200805,1.0,1.0,0.7355064749717712,1.0,-0.4892359673976898,0.225877583026886,0.2633583843708038,0.0793143063783645,0.0,0.0,0.0,26.310853958129883,25.0,-25.467065811157227,-0.0,28.553672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0459151789546012,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0483508966863155,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0357118062674999,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.0483508966863155,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5364722013473511,0.050000000745058,0.2293558269739151,291.2313537597656,291.1499938964844,284.17266845703125,284.17266845703125,291.1540222167969,297.1291809082031,291.2266845703125,1.0,0.1535669565200805,1.0,1.0,0.7355064749717712,1.0,-0.4892359673976898,0.225877583026886,0.2633583843708038,0.0793143063783645,0.0,0.0,0.0,26.310853958129883,25.0,-25.467065811157227,-0.0,28.553672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0459059886634349,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0483412146568298,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0357046574354171,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0483412146568298,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.2293099164962768,291.2132873535156,291.1499938964844,284.1864624023437,284.1864624023437,291.14190673828125,297.1270446777344,291.2089538574219,1.0,0.1530479341745376,1.0,1.0,0.7294608950614929,1.0,-0.4891380369663238,0.2264669388532638,0.2626711130142212,0.0801916345953941,0.0,0.0,0.0,26.06780242919922,25.0,-23.83686065673828,-0.0,28.34319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0459059886634349,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0483412146568298,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0357046574354171,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.0483412146568298,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5375946760177612,0.050000000745058,0.2293099164962768,291.2132873535156,291.1499938964844,284.1864624023437,284.1864624023437,291.14190673828125,297.1270446777344,291.2089538574219,1.0,0.1530479341745376,1.0,1.0,0.7294608950614929,1.0,-0.4891380369663238,0.2264669388532638,0.2626711130142212,0.0801916345953941,0.0,0.0,0.0,26.06780242919922,25.0,-23.83686065673828,-0.0,28.34319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.045898500829935,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0483333319425582,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0356988348066806,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0483333319425582,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.2292725294828415,291.1966552734375,291.1499938964844,284.1990966796875,284.1990966796875,291.1293029785156,297.125,291.192626953125,1.0,0.1526250541210174,1.0,1.0,0.7234153151512146,1.0,-0.4890582859516144,0.227092832326889,0.2619654536247253,0.0811067074537277,0.0,0.0,0.0,25.87042617797852,25.0,-22.297504425048828,-0.0,28.17233085632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.045898500829935,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0483333319425582,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0356988348066806,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.0483333319425582,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5385211706161499,0.050000000745058,0.2292725294828415,291.1966552734375,291.1499938964844,284.1990966796875,284.1990966796875,291.1293029785156,297.125,291.192626953125,1.0,0.1526250541210174,1.0,1.0,0.7234153151512146,1.0,-0.4890582859516144,0.227092832326889,0.2619654536247253,0.0811067074537277,0.0,0.0,0.0,25.87042617797852,25.0,-22.297504425048828,-0.0,28.17233085632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.538921594619751,0.050000000745058,0.0458952970802784,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.538921594619751,0.050000000745058,0.0483299568295478,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.538921594619751,0.050000000745058,0.035696342587471,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.538921594619751,0.050000000745058,0.0483299568295478,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.538921594619751,0.050000000745058,0.2292564958333969,291.1886901855469,291.1499938964844,284.2049560546875,284.2049560546875,291.1224365234375,297.1240234375,291.1847229003906,1.0,0.1524439603090286,1.0,1.0,0.7203925251960754,1.0,-0.4890241324901581,0.2274224460124969,0.2616016864776611,0.0815813764929771,0.0,0.0,0.0,25.78607940673828,25.0,-21.814298629760746,-0.0,28.099334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5392855405807495,0.050000000745058,0.0458923950791358,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5392855405807495,0.050000000745058,0.0483269020915031,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5392855405807495,0.050000000745058,0.0356940850615501,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5392855405807495,0.050000000745058,0.0483269020915031,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5392855405807495,0.050000000745058,0.2292420119047165,291.1808776855469,291.1499938964844,284.21051025390625,284.21051025390625,291.1172180175781,297.1230773925781,291.1769714355469,1.0,0.1522802412509918,1.0,1.0,0.7182024121284485,1.0,-0.488993227481842,0.2276600003242492,0.2613332271575928,0.0819647684693336,0.0,0.0,0.0,25.709930419921875,25.0,-21.206573486328125,-0.0,28.03342628479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.0458874031901359,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.048321645706892,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.0356902033090591,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.048321645706892,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.2292170822620391,291.1661376953125,291.1499938964844,284.2205810546875,284.2205810546875,291.10772705078125,297.1212463378906,291.1626281738281,1.0,0.1519989371299743,1.0,1.0,0.7138221263885498,1.0,-0.48894003033638,0.2281408607959747,0.2607991695404053,0.0827381536364555,0.0,0.0,0.0,25.57930374145508,25.0,-19.4976749420166,-0.0,27.92038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.0458874031901359,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.048321645706892,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.0356902033090591,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.048321645706892,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5399158000946045,0.050000000745058,0.2292170822620391,291.1661376953125,291.1499938964844,284.2205810546875,284.2205810546875,291.10772705078125,297.1212463378906,291.1626281738281,1.0,0.1519989371299743,1.0,1.0,0.7138221263885498,1.0,-0.48894003033638,0.2281408607959747,0.2607991695404053,0.0827381536364555,0.0,0.0,0.0,25.57930374145508,25.0,-19.4976749420166,-0.0,27.92038345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0458833128213882,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0483173355460166,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0356870219111442,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0483173355460166,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.2291966378688812,291.1525573730469,291.1499938964844,284.22930908203125,284.22930908203125,291.0970458984375,297.1194763183594,291.14923095703125,1.0,0.1517692357301712,1.0,1.0,0.7094419002532959,1.0,-0.4888964593410492,0.2286476194858551,0.2602488398551941,0.0835382565855979,0.0,0.0,0.0,25.472820281982425,25.0,-18.3332748413086,-0.0,27.82825088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0458833128213882,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0483173355460166,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0356870219111442,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.0483173355460166,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5404360890388489,0.050000000745058,0.2291966378688812,291.1525573730469,291.1499938964844,284.22930908203125,284.22930908203125,291.0970458984375,297.1194763183594,291.14923095703125,1.0,0.1517692357301712,1.0,1.0,0.7094419002532959,1.0,-0.4888964593410492,0.2286476194858551,0.2602488398551941,0.0835382565855979,0.0,0.0,0.0,25.472820281982425,25.0,-18.3332748413086,-0.0,27.82825088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0458799563348293,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0483138039708137,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.035684410482645,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0483138039708137,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.2291798889636993,291.1397399902344,291.1499938964844,284.236572265625,284.236572265625,291.0896911621094,297.1177673339844,291.1366882324219,1.0,0.151581585407257,1.0,1.0,0.7064374685287476,1.0,-0.4888607263565063,0.2289850860834121,0.259875625371933,0.0841702446341514,0.0,0.0,0.0,25.385990142822266,25.0,-16.84440803527832,-0.0,27.75310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0458799563348293,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0483138039708137,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.035684410482645,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.0483138039708137,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5408653616905212,0.050000000745058,0.2291798889636993,291.1397399902344,291.1499938964844,284.236572265625,284.236572265625,291.0896911621094,297.1177673339844,291.1366882324219,1.0,0.151581585407257,1.0,1.0,0.7064374685287476,1.0,-0.4888607263565063,0.2289850860834121,0.259875625371933,0.0841702446341514,0.0,0.0,0.0,25.385990142822266,25.0,-16.84440803527832,-0.0,27.75310516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5411806702613831,0.050000000745058,0.0458775050938129,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5411806702613831,0.050000000745058,0.0483112186193466,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5411806702613831,0.050000000745058,0.0356825031340122,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5411806702613831,0.050000000745058,0.0483112186193466,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5411806702613831,0.050000000745058,0.2291676253080368,291.1295166015625,291.1499938964844,284.2417297363281,284.2417297363281,291.0831298828125,297.1163330078125,291.126708984375,1.0,0.151445209980011,1.0,1.0,0.7037935853004456,1.0,-0.4888345897197723,0.2292880415916443,0.259546548128128,0.0847321674227714,0.0,0.0,0.0,25.322959899902344,25.0,-15.498576164245604,-0.0,27.69855690002441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5412197709083557,0.050000000745058,0.0458771996200084,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5412197709083557,0.050000000745058,0.0483109019696712,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5412197709083557,0.050000000745058,0.0356822684407234,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5412197709083557,0.050000000745058,0.0483109019696712,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5412197709083557,0.050000000745058,0.2291661202907562,291.128173828125,291.1499938964844,284.2423400878906,284.2423400878906,291.0821838378906,297.1161499023437,291.1254272460937,1.0,0.1514284014701843,1.0,1.0,0.703433096408844,1.0,-0.4888313710689544,0.2293301820755005,0.259501188993454,0.084809586405754,0.0,0.0,0.0,25.315195083618164,25.0,-15.351248741149902,-0.0,27.691837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5413729548454285,0.050000000745058,0.0458760112524032,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5413729548454285,0.050000000745058,0.0483096502721309,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5413729548454285,0.050000000745058,0.0356813445687294,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5413729548454285,0.050000000745058,0.0483096502721309,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5413729548454285,0.050000000745058,0.2291601747274398,291.12274169921875,291.1499938964844,284.2446594238281,284.2446594238281,291.0780639648437,297.1153564453125,291.1200561523437,1.0,0.1513627916574478,1.0,1.0,0.7019308805465698,1.0,-0.4888187050819397,0.2295079529285431,0.2593107521533966,0.0851341634988784,0.0,0.0,0.0,25.284889221191406,25.0,-14.830790519714355,-0.0,27.665611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5415124297142029,0.050000000745058,0.045874934643507,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5415124297142029,0.050000000745058,0.0483085140585899,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5415124297142029,0.050000000745058,0.0356805026531219,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5415124297142029,0.050000000745058,0.0483085140585899,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5415124297142029,0.050000000745058,0.2291547954082489,291.1174621582031,291.1499938964844,284.2465515136719,284.2465515136719,291.0752258300781,297.1145935058594,291.1148681640625,1.0,0.1513033807277679,1.0,1.0,0.700981080532074,1.0,-0.4888072311878204,0.229609876871109,0.2591973543167114,0.0853828638792038,0.0,0.0,0.0,25.25747871398925,25.0,-14.218107223510742,-0.0,27.641876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.0458730608224868,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.048306543380022,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.0356790497899055,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.048306543380022,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.2291454374790191,291.1077575683594,291.1499938964844,284.2491149902344,284.2491149902344,291.0702819824219,297.11309814453125,291.10546875,1.0,0.1512011736631393,1.0,1.0,0.6990814208984375,1.0,-0.488787293434143,0.2298084050416946,0.2589789032936096,0.0858734995126724,0.0,0.0,0.0,25.210344314575195,25.0,-12.642693519592283,-0.0,27.601057052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.0458730608224868,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.048306543380022,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.0356790497899055,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.048306543380022,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5417546629905701,0.050000000745058,0.2291454374790191,291.1077575683594,291.1499938964844,284.2491149902344,284.2491149902344,291.0702819824219,297.11309814453125,291.10546875,1.0,0.1512011736631393,1.0,1.0,0.6990814208984375,1.0,-0.488787293434143,0.2298084050416946,0.2589789032936096,0.0858734995126724,0.0,0.0,0.0,25.210344314575195,25.0,-12.642693519592283,-0.0,27.601057052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.045871514827013,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0483049154281616,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0356778465211391,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0483049154281616,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.2291377186775207,291.0990600585937,291.1499938964844,284.25,284.25,291.0644226074219,297.1116943359375,291.09698486328125,1.0,0.1511176526546478,1.0,1.0,0.6971818208694458,1.0,-0.488770842552185,0.2300139367580413,0.2587569057941437,0.0863683298230171,0.0,0.0,0.0,25.17186164855957,25.0,-11.536505699157717,-0.0,27.56772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.045871514827013,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0483049154281616,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0356778465211391,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.0483049154281616,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5419554710388184,0.050000000745058,0.2291377186775207,291.0990600585937,291.1499938964844,284.25,284.25,291.0644226074219,297.1116943359375,291.09698486328125,1.0,0.1511176526546478,1.0,1.0,0.6971818208694458,1.0,-0.488770842552185,0.2300139367580413,0.2587569057941437,0.0863683298230171,0.0,0.0,0.0,25.17186164855957,25.0,-11.536505699157717,-0.0,27.56772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0458702333271503,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0483035668730735,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0356768481433391,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0483035668730735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.2291313111782074,291.091064453125,291.1499938964844,284.25,284.24365234375,291.06103515625,297.1103210449219,291.0892028808594,1.0,0.1510493755340576,1.0,1.0,0.6961299180984497,1.0,-0.4887571930885315,0.2300947308540344,0.258662462234497,0.0867368653416633,0.0,0.0,0.0,25.140438079833984,25.0,-10.25918674468994,-0.0,27.54047584533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0458702333271503,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0483035668730735,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0356768481433391,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.0483035668730735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.5421221852302551,0.050000000745058,0.2291313111782074,291.091064453125,291.1499938964844,284.25,284.24365234375,291.06103515625,297.1103210449219,291.0892028808594,1.0,0.1510493755340576,1.0,1.0,0.6961299180984497,1.0,-0.4887571930885315,0.2300947308540344,0.258662462234497,0.0867368653416633,0.0,0.0,0.0,25.140438079833984,25.0,-10.25918674468994,-0.0,27.54047584533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0458691678941249,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0483024455606937,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0356760211288929,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0483024455606937,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.2291259914636612,291.08416748046875,291.1499938964844,284.25,284.2362060546875,291.0581359863281,297.10906982421875,291.08258056640625,1.0,0.1509936153888702,1.0,1.0,0.6950780153274536,1.0,-0.4887458384037018,0.2301739007234573,0.2585719525814056,0.0871031135320663,0.0,0.0,0.0,25.114791870117188,25.0,-8.872406959533691,-0.0,27.51822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0458691678941249,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0483024455606937,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0356760211288929,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.0483024455606937,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.542261004447937,0.050000000745058,0.2291259914636612,291.08416748046875,291.1499938964844,284.25,284.2362060546875,291.0581359863281,297.10906982421875,291.08258056640625,1.0,0.1509936153888702,1.0,1.0,0.6950780153274536,1.0,-0.4887458384037018,0.2301739007234573,0.2585719525814056,0.0871031135320663,0.0,0.0,0.0,25.114791870117188,25.0,-8.872406959533691,-0.0,27.51822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.542321503162384,0.050000000745058,0.0458687059581279,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.542321503162384,0.050000000745058,0.0483019538223743,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.542321503162384,0.050000000745058,0.0356756597757339,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.542321503162384,0.050000000745058,0.0483019538223743,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.542321503162384,0.050000000745058,0.2291236817836761,291.0810852050781,291.1499938964844,284.25,284.2320556640625,291.05670166015625,297.10845947265625,291.07958984375,1.0,0.1509697288274765,1.0,1.0,0.6945520639419556,1.0,-0.4887409210205078,0.2302144318819046,0.258526474237442,0.0872869566082954,0.0,0.0,0.0,25.10381317138672,25.0,-8.289643287658691,-0.0,27.508691787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.5423769354820251,0.050000000745058,0.0458682812750339,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.5423769354820251,0.050000000745058,0.0483015067875385,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.5423769354820251,0.050000000745058,0.0356753282248973,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.5423769354820251,0.050000000745058,0.0483015067875385,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.5423769354820251,0.050000000745058,0.2291215658187866,291.07818603515625,291.1499938964844,284.25,284.2276916503906,291.0561828613281,297.1078491210937,291.0767822265625,1.0,0.1509480625391006,1.0,1.0,0.6943356990814209,1.0,-0.4887363910675049,0.2302085161209106,0.2585278749465942,0.0874243974685669,0.0,0.0,0.0,25.093870162963867,25.0,-7.633057117462158,-0.0,27.50004768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0458675362169742,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0483007244765758,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0356747508049011,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0483007244765758,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.2291178405284881,291.0732116699219,291.1499938964844,284.25,284.2182312011719,291.05596923828125,297.1067199707031,291.0721130371094,1.0,0.150910809636116,1.0,1.0,0.6939029097557068,1.0,-0.4887284636497497,0.230191096663475,0.2585373818874359,0.0876933187246322,0.0,0.0,0.0,25.076772689819336,25.0,-6.085809230804443,-0.0,27.48517417907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
