time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941680,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0458675362169742,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0483007244765758,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0356747508049011,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.0483007244765758,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.5424742698669434,0.050000000745058,0.2291178405284881,291.0732116699219,291.1499938964844,284.25,284.2182312011719,291.05596923828125,297.1067199707031,291.0721130371094,1.0,0.150910809636116,1.0,1.0,0.6939029097557068,1.0,-0.4887284636497497,0.230191096663475,0.2585373818874359,0.0876933187246322,0.0,0.0,0.0,25.076772689819336,25.0,-6.085809230804443,-0.0,27.48517417907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0458669066429138,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0483000613749027,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.035674262791872,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0483000613749027,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.2291146963834762,291.0693054199219,291.1499938964844,284.25,284.2078857421875,291.0557556152344,297.10565185546875,291.06842041015625,1.0,0.1508803367614746,1.0,1.0,0.6934700608253479,1.0,-0.4887217879295349,0.2301745563745498,0.2585472464561462,0.0879626721143722,0.0,0.0,0.0,25.062801361083984,25.0,-4.779837608337402,-0.0,27.472999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0458669066429138,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0483000613749027,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.035674262791872,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.0483000613749027,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.5425564050674438,0.050000000745058,0.2291146963834762,291.0693054199219,291.1499938964844,284.25,284.2078857421875,291.0557556152344,297.10565185546875,291.06842041015625,1.0,0.1508803367614746,1.0,1.0,0.6934700608253479,1.0,-0.4887217879295349,0.2301745563745498,0.2585472464561462,0.0879626721143722,0.0,0.0,0.0,25.062801361083984,25.0,-4.779837608337402,-0.0,27.472999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0458663739264011,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0482995025813579,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0356738492846488,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0482995025813579,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.2291120439767837,291.0662536621094,291.1499938964844,284.25,284.1967163085937,291.0570068359375,297.1046447753906,291.06561279296875,1.0,0.1508554071187973,1.0,1.0,0.6934201717376709,1.0,-0.4887161552906036,0.230098083615303,0.2586180567741394,0.0881720259785652,0.0,0.0,0.0,25.05139923095703,25.0,-3.4537625312805176,-0.0,27.463041305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0458663739264011,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0482995025813579,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0356738492846488,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.0482995025813579,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5426259636878967,0.050000000745058,0.2291120439767837,291.0662536621094,291.1499938964844,284.25,284.1967163085937,291.0570068359375,297.1046447753906,291.06561279296875,1.0,0.1508554071187973,1.0,1.0,0.6934201717376709,1.0,-0.4887161552906036,0.230098083615303,0.2586180567741394,0.0881720259785652,0.0,0.0,0.0,25.05139923095703,25.0,-3.4537625312805176,-0.0,27.463041305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.5426830053329468,0.050000000745058,0.0458659380674362,296.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.5426830053329468,0.050000000745058,0.0482990443706512,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.5426830053329468,0.050000000745058,0.0356735102832317,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.5426830053329468,0.050000000745058,0.0482990443706512,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643615722656,0.5426830053329468,0.050000000745058,0.2291098684072494,291.06427001953125,291.1499938964844,284.25,284.1853332519531,291.0584411621094,297.103759765625,291.0638427734375,1.0,0.1508358269929886,1.0,1.0,0.6933723092079163,1.0,-0.4887115061283111,0.2300231009721756,0.2586884200572967,0.0883712843060493,0.0,0.0,0.0,25.04244613647461,25.0,-2.2588493824005127,-0.0,27.455202102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5426852703094482,0.050000000745058,0.045865923166275,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5426852703094482,0.050000000745058,0.0482990257441997,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5426852703094482,0.050000000745058,0.0356734953820705,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5426852703094482,0.050000000745058,0.0482990257441997,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.5426852703094482,0.050000000745058,0.2291097790002823,291.0641784667969,291.1499938964844,284.25,284.1848449707031,291.0585021972656,297.1037292480469,291.06378173828125,1.0,0.1508350819349289,1.0,1.0,0.6933703422546387,1.0,-0.4887113273143768,0.2300199717283249,0.2586913406848907,0.0883795917034149,0.0,0.0,0.0,25.04210662841797,25.0,-2.2139363288879395,-0.0,27.45490455627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.5427115559577942,0.050000000745058,0.0458657220005989,296.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.5427115559577942,0.050000000745058,0.0482988134026527,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.5427115559577942,0.050000000745058,0.035673338919878,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.5427115559577942,0.050000000745058,0.0482988134026527,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.5427115559577942,0.050000000745058,0.2291087806224823,291.0634765625,291.1499938964844,284.25,284.1786804199219,291.05926513671875,297.103271484375,291.06317138671875,1.0,0.1508263796567917,1.0,1.0,0.6933453679084778,1.0,-0.4887091815471649,0.2299810349941253,0.2587281465530395,0.0884834676980972,0.0,0.0,0.0,25.03813743591309,25.0,-1.6921743154525757,-0.0,27.4514217376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.5427361130714417,0.050000000745058,0.0458655357360839,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.5427361130714417,0.050000000745058,0.0482986159622669,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.5427361130714417,0.050000000745058,0.0356731936335563,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.5427361130714417,0.050000000745058,0.0482986159622669,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.5427361130714417,0.050000000745058,0.2291078418493271,291.0629272460937,291.1499938964844,284.25,284.17236328125,291.060302734375,297.10284423828125,291.0627136230469,1.0,0.1508184671401977,1.0,1.0,0.6934000253677368,1.0,-0.4887071847915649,0.2299299389123916,0.2587772607803345,0.0885752886533737,0.0,0.0,0.0,25.034528732299805,25.0,-1.1850403547286987,-0.0,27.4482479095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0458651967346668,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0482982583343982,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0356729291379451,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0482982583343982,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.2291061580181121,291.0623779296875,291.1499938964844,284.25,284.1593017578125,291.06256103515625,297.1019897460937,291.06231689453125,1.0,0.1508048176765442,1.0,1.0,0.6935092806816101,1.0,-0.4887036085128784,0.2298261821269989,0.2588774263858795,0.0887575522065162,0.0,0.0,0.0,25.02831649780273,25.0,-0.2265653610229492,-0.0,27.44277000427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0458651967346668,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0482982583343982,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0356729291379451,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.0482982583343982,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.542780339717865,0.050000000745058,0.2291061580181121,291.0623779296875,291.1499938964844,284.25,284.1593017578125,291.06256103515625,297.1019897460937,291.06231689453125,1.0,0.1508048176765442,1.0,1.0,0.6935092806816101,1.0,-0.4887036085128784,0.2298261821269989,0.2588774263858795,0.0887575522065162,0.0,0.0,0.0,25.02831649780273,25.0,-0.2265653610229492,-0.0,27.44277000427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0458648987114429,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0482979491353035,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0356727018952369,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0482979491353035,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.2291046679019928,291.0624389648437,291.1499938964844,284.25,284.1457824707031,291.0648498535156,297.1012268066406,291.0625305175781,1.0,0.1507936269044876,1.0,1.0,0.6936185359954834,1.0,-0.4887004792690277,0.2297224551439285,0.258978009223938,0.0889403373003006,0.0,0.0,0.0,25.02323532104492,25.0,0.5564184188842773,-0.0,27.438268661499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0458648987114429,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0482979491353035,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0356727018952369,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.0482979491353035,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.542819082736969,0.050000000745058,0.2291046679019928,291.0624389648437,291.1499938964844,284.25,284.1457824707031,291.0648498535156,297.1012268066406,291.0625305175781,1.0,0.1507936269044876,1.0,1.0,0.6936185359954834,1.0,-0.4887004792690277,0.2297224551439285,0.258978009223938,0.0889403373003006,0.0,0.0,0.0,25.02323532104492,25.0,0.5564184188842773,-0.0,27.438268661499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.045864637941122,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0482976734638214,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0356724970042705,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0482976734638214,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.2291033715009689,291.06298828125,291.1499938964844,284.25,284.1318359375,291.0671081542969,297.1005249023437,291.0632019042969,1.0,0.1507844030857086,1.0,1.0,0.6937075853347778,1.0,-0.4886977076530456,0.2296218574047088,0.2590758502483368,0.0891269966959953,0.0,0.0,0.0,25.019062042236328,25.0,1.1657545566558838,-0.0,27.434553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.045864637941122,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0482976734638214,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0356724970042705,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.0482976734638214,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.5428534150123596,0.050000000745058,0.2291033715009689,291.06298828125,291.1499938964844,284.25,284.1318359375,291.0671081542969,297.1005249023437,291.0632019042969,1.0,0.1507844030857086,1.0,1.0,0.6937075853347778,1.0,-0.4886977076530456,0.2296218574047088,0.2590758502483368,0.0891269966959953,0.0,0.0,0.0,25.019062042236328,25.0,1.1657545566558838,-0.0,27.434553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0458644032478332,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0482974275946617,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0356723144650459,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0482974275946617,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.2291021943092346,291.0639343261719,291.1499938964844,284.25,284.1176147460937,291.06939697265625,297.099853515625,291.064208984375,1.0,0.1507768779993057,1.0,1.0,0.6937965750694275,1.0,-0.4886952042579651,0.2295211404561996,0.2591740787029266,0.0893146619200706,0.0,0.0,0.0,25.01566505432129,25.0,1.636853575706482,-0.0,27.431509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0458644032478332,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0482974275946617,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0356723144650459,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.0482974275946617,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5428839921951294,0.050000000745058,0.2291021943092346,291.0639343261719,291.1499938964844,284.25,284.1176147460937,291.06939697265625,297.099853515625,291.064208984375,1.0,0.1507768779993057,1.0,1.0,0.6937965750694275,1.0,-0.4886952042579651,0.2295211404561996,0.2591740787029266,0.0893146619200706,0.0,0.0,0.0,25.01566505432129,25.0,1.636853575706482,-0.0,27.431509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5428980588912964,0.050000000745058,0.0458642952144146,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5428980588912964,0.050000000745058,0.0482973121106624,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5428980588912964,0.050000000745058,0.0356722325086593,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5428980588912964,0.050000000745058,0.0482973121106624,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.5428980588912964,0.050000000745058,0.2291016578674316,291.0645446777344,291.1499938964844,284.25,284.11041259765625,291.070556640625,297.0995483398437,291.0648498535156,1.0,0.1507736593484878,1.0,1.0,0.6938410997390747,1.0,-0.4886940717697143,0.229470670223236,0.2592234015464782,0.0894089043140411,0.0,0.0,0.0,25.01421356201172,25.0,1.8333683013916016,-0.0,27.430200576782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5429115891456604,0.050000000745058,0.0458641946315765,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5429115891456604,0.050000000745058,0.0482972040772438,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5429115891456604,0.050000000745058,0.0356721505522728,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5429115891456604,0.050000000745058,0.0482972040772438,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5429115891456604,0.050000000745058,0.2291011363267898,291.065185546875,291.1499938964844,284.25,284.1031799316406,291.0715026855469,297.0992431640625,291.0655517578125,1.0,0.1507707089185714,1.0,1.0,0.6938190460205078,1.0,-0.488692969083786,0.2294302731752395,0.2592627108097076,0.0895135775208473,0.0,0.0,0.0,25.01288795471192,25.0,1.977393388748169,-0.0,27.429000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.045864000916481,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0482969991862773,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0356720015406608,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0482969991862773,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.2291001826524734,291.0666198730469,291.1499938964844,284.25,284.08856201171875,291.07330322265625,297.0986633300781,291.0669860839844,1.0,0.1507655978202819,1.0,1.0,0.6937748193740845,1.0,-0.4886909425258636,0.2293505221605301,0.2593404054641723,0.0897254049777984,0.0,0.0,0.0,25.01060485839844,25.0,2.136936664581299,-0.0,27.42691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.045864000916481,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0482969991862773,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0356720015406608,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.0482969991862773,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5429368615150452,0.050000000745058,0.2291001826524734,291.0666198730469,291.1499938964844,284.25,284.08856201171875,291.07330322265625,297.0986633300781,291.0669860839844,1.0,0.1507655978202819,1.0,1.0,0.6937748193740845,1.0,-0.4886909425258636,0.2293505221605301,0.2593404054641723,0.0897254049777984,0.0,0.0,0.0,25.01060485839844,25.0,2.136936664581299,-0.0,27.42691993713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0458638221025466,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0482968129217624,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0356718599796295,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0482968129217624,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.2290992885828018,291.0681457519531,291.1499938964844,284.25,284.07391357421875,291.0751342773437,297.09814453125,291.06854248046875,1.0,0.1507613807916641,1.0,1.0,0.6937306523323059,1.0,-0.4886890351772308,0.2292701452970504,0.2594188749790191,0.0899389237165451,0.0,0.0,0.0,25.00872611999512,25.0,2.247608184814453,-0.0,27.425189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0458638221025466,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0482968129217624,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0356718599796295,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.0482968129217624,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.5429602861404419,0.050000000745058,0.2290992885828018,291.0681457519531,291.1499938964844,284.25,284.07391357421875,291.0751342773437,297.09814453125,291.06854248046875,1.0,0.1507613807916641,1.0,1.0,0.6937306523323059,1.0,-0.4886890351772308,0.2292701452970504,0.2594188749790191,0.0899389237165451,0.0,0.0,0.0,25.00872611999512,25.0,2.247608184814453,-0.0,27.425189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0458636544644832,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0482966341078281,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.035671729594469,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0482966341078281,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.2290984392166137,291.0697021484375,291.1499938964844,284.25,284.05926513671875,291.07635498046875,297.0976867675781,291.0700988769531,1.0,0.1507579237222671,1.0,1.0,0.6935023665428162,1.0,-0.4886872768402099,0.2292182296514511,0.2594690322875976,0.0901835411787033,0.0,0.0,0.0,25.007190704345703,25.0,2.200115442276001,-0.0,27.42375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0458636544644832,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0482966341078281,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.035671729594469,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.0482966341078281,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.5429822206497192,0.050000000745058,0.2290984392166137,291.0697021484375,291.1499938964844,284.25,284.05926513671875,291.07635498046875,297.0976867675781,291.0700988769531,1.0,0.1507579237222671,1.0,1.0,0.6935023665428162,1.0,-0.4886872768402099,0.2292182296514511,0.2594690322875976,0.0901835411787033,0.0,0.0,0.0,25.007190704345703,25.0,2.200115442276001,-0.0,27.42375946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.0458634942770004,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.048296470195055,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.0356716066598892,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.048296470195055,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.2290976494550705,291.0711975097656,291.1499938964844,284.25,284.0447082519531,291.0774841308594,297.0972595214844,291.0715637207031,1.0,0.1507550626993179,1.0,1.0,0.6932740211486816,1.0,-0.4886856079101562,0.2291664332151413,0.2595191597938537,0.0904315784573555,0.0,0.0,0.0,25.00592994689941,25.0,2.0808751583099365,-0.0,27.422563552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.0458634942770004,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.048296470195055,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.0356716066598892,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.048296470195055,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.5430029034614563,0.050000000745058,0.2290976494550705,291.0711975097656,291.1499938964844,284.25,284.0447082519531,291.0774841308594,297.0972595214844,291.0715637207031,1.0,0.1507550626993179,1.0,1.0,0.6932740211486816,1.0,-0.4886856079101562,0.2291664332151413,0.2595191597938537,0.0904315784573555,0.0,0.0,0.0,25.00592994689941,25.0,2.0808751583099365,-0.0,27.422563552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5430129170417786,0.050000000745058,0.0458634197711944,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5430129170417786,0.050000000745058,0.0482963882386684,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5430129170417786,0.050000000745058,0.0356715470552444,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5430129170417786,0.050000000745058,0.0482963882386684,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5430129170417786,0.050000000745058,0.2290972769260406,291.0718994140625,291.1499938964844,284.25,284.0375061035156,291.0780639648437,297.0970458984375,291.072265625,1.0,0.1507538259029388,1.0,1.0,0.693159818649292,1.0,-0.4886847734451294,0.2291401624679565,0.2595446407794952,0.0905566364526748,0.0,0.0,0.0,25.00539207458496,25.0,2.031125545501709,-0.0,27.42204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.5430226922035217,0.050000000745058,0.0458633452653884,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.5430226922035217,0.050000000745058,0.0482963100075721,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.5430226922035217,0.050000000745058,0.0356714911758899,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.5430226922035217,0.050000000745058,0.0482963100075721,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.5430226922035217,0.050000000745058,0.2290969043970108,291.0726013183594,291.1499938964844,284.25,284.0303649902344,291.078369140625,297.09686279296875,291.0729675292969,1.0,0.1507527083158493,1.0,1.0,0.692951500415802,1.0,-0.4886839985847473,0.2291281223297119,0.2595558762550354,0.0906969234347343,0.0,0.0,0.0,25.004901885986328,25.0,1.941346883773804,-0.0,27.42156791687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0458631962537765,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0482961535453796,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0356713756918907,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0482961535453796,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.2290961593389511,291.0738830566406,291.1499938964844,284.25,284.0162658691406,291.0787658691406,297.09649658203125,291.0741577148437,1.0,0.1507507562637329,1.0,1.0,0.6925349235534668,1.0,-0.4886824488639831,0.2291052937507629,0.2595771551132202,0.0909821093082428,0.0,0.0,0.0,25.004056930541992,25.0,1.677164912223816,-0.0,27.42073440551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0458631962537765,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0482961535453796,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0356713756918907,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.0482961535453796,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5430418252944946,0.050000000745058,0.2290961593389511,291.0738830566406,291.1499938964844,284.25,284.0162658691406,291.0787658691406,297.09649658203125,291.0741577148437,1.0,0.1507507562637329,1.0,1.0,0.6925349235534668,1.0,-0.4886824488639831,0.2291052937507629,0.2595771551132202,0.0909821093082428,0.0,0.0,0.0,25.004056930541992,25.0,1.677164912223816,-0.0,27.42073440551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0458630546927452,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0482960045337677,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0356712639331817,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0482960045337677,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.229095458984375,291.0749816894531,291.1499938964844,284.25,284.0025329589844,291.0792236328125,297.09619140625,291.0752258300781,1.0,0.1507491320371627,1.0,1.0,0.6921182870864868,1.0,-0.4886809587478637,0.2290812283754348,0.2595997154712677,0.0912712141871452,0.0,0.0,0.0,25.003368377685547,25.0,1.451115965843201,-0.0,27.420034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0458630546927452,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0482960045337677,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0356712639331817,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.0482960045337677,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.5430603623390198,0.050000000745058,0.229095458984375,291.0749816894531,291.1499938964844,284.25,284.0025329589844,291.0792236328125,297.09619140625,291.0752258300781,1.0,0.1507491320371627,1.0,1.0,0.6921182870864868,1.0,-0.4886809587478637,0.2290812283754348,0.2595997154712677,0.0912712141871452,0.0,0.0,0.0,25.003368377685547,25.0,1.451115965843201,-0.0,27.420034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.0458629131317138,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.048295859247446,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.0356711558997631,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.048295859247446,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.2290947586297989,291.0758972167969,291.1499938964844,284.25,283.9892578125,291.0791320800781,297.09588623046875,291.0761108398437,1.0,0.1507477909326553,1.0,1.0,0.691540002822876,1.0,-0.4886794686317444,0.2290818691253662,0.2595975995063782,0.0915907099843025,0.0,0.0,0.0,25.00279998779297,25.0,1.1577272415161133,-0.0,27.4194393157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.0458629131317138,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.048295859247446,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.0356711558997631,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.048295859247446,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.5430787205696106,0.050000000745058,0.2290947586297989,291.0758972167969,291.1499938964844,284.25,283.9892578125,291.0791320800781,297.09588623046875,291.0761108398437,1.0,0.1507477909326553,1.0,1.0,0.691540002822876,1.0,-0.4886794686317444,0.2290818691253662,0.2595975995063782,0.0915907099843025,0.0,0.0,0.0,25.00279998779297,25.0,1.1577272415161133,-0.0,27.4194393157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0458627752959728,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0482957102358341,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0356710478663444,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0482957102358341,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.2290940582752227,291.0765991210937,291.1499938964844,284.25,283.9764709472656,291.0789794921875,297.0956420898437,291.0767517089844,1.0,0.1507466733455658,1.0,1.0,0.6909617185592651,1.0,-0.4886780083179474,0.2290819883346557,0.2595960199832916,0.0919162407517433,0.0,0.0,0.0,25.00233459472656,25.0,0.8636466860771179,-0.0,27.41893196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
