time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943840,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0458627752959728,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0482957102358341,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0356710478663444,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.0482957102358341,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.5430968403816223,0.050000000745058,0.2290940582752227,291.0765991210937,291.1499938964844,284.25,283.9764709472656,291.0789794921875,297.0956420898437,291.0767517089844,1.0,0.1507466733455658,1.0,1.0,0.6909617185592651,1.0,-0.4886780083179474,0.2290819883346557,0.2595960199832916,0.0919162407517433,0.0,0.0,0.0,25.00233459472656,25.0,0.8636466860771179,-0.0,27.41893196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.5431058406829834,0.050000000745058,0.0458627082407474,296.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.5431058406829834,0.050000000745058,0.0482956394553184,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.5431058406829834,0.050000000745058,0.0356709957122802,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.5431058406829834,0.050000000745058,0.0482956394553184,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.5431058406829834,0.050000000745058,0.2290937155485153,291.0768737792969,291.1499938964844,284.25,283.9703063964844,291.0789489746094,297.09552001953125,291.0770263671875,1.0,0.1507461816072464,1.0,1.0,0.6906725764274597,1.0,-0.4886772632598877,0.2290814071893692,0.2595958709716797,0.0920812040567398,0.0,0.0,0.0,25.002138137817383,25.0,0.7446908950805664,-0.0,27.4187068939209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.5431149005889893,0.050000000745058,0.0458626374602317,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.5431149005889893,0.050000000745058,0.0482955649495124,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.5431149005889893,0.050000000745058,0.0356709398329257,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.5431149005889893,0.050000000745058,0.0482955649495124,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.5431149005889893,0.050000000745058,0.2290933728218078,291.0771179199219,291.1499938964844,284.25,283.9642944335937,291.0787048339844,297.0954284667969,291.0772399902344,1.0,0.1507457345724105,1.0,1.0,0.6903232336044312,1.0,-0.4886765480041504,0.2290899753570556,0.2595865726470947,0.0922569558024406,0.0,0.0,0.0,25.001956939697266,25.0,0.6084052920341492,-0.0,27.41849708557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0458624996244907,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0482954196631908,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0356708317995071,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0482954196631908,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.2290926724672317,291.07745361328125,291.1499938964844,284.25,283.95281982421875,291.0781555175781,297.09521484375,291.0775146484375,1.0,0.1507449597120285,1.0,1.0,0.6896246671676636,1.0,-0.4886750876903534,0.229107066988945,0.2595680058002472,0.092614896595478,0.0,0.0,0.0,25.001644134521484,25.0,0.3187451660633087,-0.0,27.41811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0458624996244907,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0482954196631908,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0356708317995071,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.0482954196631908,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.543133020401001,0.050000000745058,0.2290926724672317,291.07745361328125,291.1499938964844,284.25,283.95281982421875,291.0781555175781,297.09521484375,291.0775146484375,1.0,0.1507449597120285,1.0,1.0,0.6896246671676636,1.0,-0.4886750876903534,0.229107066988945,0.2595680058002472,0.092614896595478,0.0,0.0,0.0,25.001644134521484,25.0,0.3187451660633087,-0.0,27.41811752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0458623580634593,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0482952706515789,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0356707237660884,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0482952706515789,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.2290919721126556,291.0775756835937,291.1499938964844,284.25,283.94207763671875,291.07763671875,297.0950622558594,291.0776062011719,1.0,0.1507442891597747,1.0,1.0,0.6889260411262512,1.0,-0.488673597574234,0.2291222810745239,0.2595513164997101,0.0929800197482109,0.0,0.0,0.0,25.00139045715332,25.0,0.0881137251853942,-0.0,27.41778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0458623580634593,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0482952706515789,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0356707237660884,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.0482952706515789,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431513786315918,0.050000000745058,0.2290919721126556,291.0775756835937,291.1499938964844,284.25,283.94207763671875,291.07763671875,297.0950622558594,291.0776062011719,1.0,0.1507442891597747,1.0,1.0,0.6889260411262512,1.0,-0.488673597574234,0.2291222810745239,0.2595513164997101,0.0929800197482109,0.0,0.0,0.0,25.00139045715332,25.0,0.0881137251853942,-0.0,27.41778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.045862216502428,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0482951216399669,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0356706120073795,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0482951216399669,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.2290912568569183,291.0775756835937,291.1499938964844,284.25,283.9322204589844,291.0769348144531,297.0949401855469,291.0775451660156,1.0,0.1507437229156494,1.0,1.0,0.6881495118141174,1.0,-0.4886721074581146,0.2291482537984848,0.259523868560791,0.0933659970760345,0.0,0.0,0.0,25.001182556152344,25.0,-0.1371090561151504,-0.0,27.4174919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.045862216502428,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0482951216399669,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0356706120073795,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.0482951216399669,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.5431699752807617,0.050000000745058,0.2290912568569183,291.0775756835937,291.1499938964844,284.25,283.9322204589844,291.0769348144531,297.0949401855469,291.0775451660156,1.0,0.1507437229156494,1.0,1.0,0.6881495118141174,1.0,-0.4886721074581146,0.2291482537984848,0.259523868560791,0.0933659970760345,0.0,0.0,0.0,25.001182556152344,25.0,-0.1371090561151504,-0.0,27.4174919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0458620712161064,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0482949689030647,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0356705002486705,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0482949689030647,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.229090541601181,291.077392578125,291.1499938964844,284.25,283.9233093261719,291.0762023925781,297.0948181152344,291.07733154296875,1.0,0.1507432460784912,1.0,1.0,0.6873730421066284,1.0,-0.4886705875396728,0.2291724383831024,0.259498119354248,0.0937609523534774,0.0,0.0,0.0,25.001014709472656,25.0,-0.3275482058525085,-0.0,27.41722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0458620712161064,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0482949689030647,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0356705002486705,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.0482949689030647,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.5431889295578003,0.050000000745058,0.229090541601181,291.077392578125,291.1499938964844,284.25,283.9233093261719,291.0762023925781,297.0948181152344,291.07733154296875,1.0,0.1507432460784912,1.0,1.0,0.6873730421066284,1.0,-0.4886705875396728,0.2291724383831024,0.259498119354248,0.0937609523534774,0.0,0.0,0.0,25.001014709472656,25.0,-0.3275482058525085,-0.0,27.41722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.5431985259056091,0.050000000745058,0.0458619967103004,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.5431985259056091,0.050000000745058,0.0482948906719684,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.5431985259056091,0.050000000745058,0.0356704406440258,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.5431985259056091,0.050000000745058,0.0482948906719684,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.5431985259056091,0.050000000745058,0.2290901690721511,291.0772705078125,291.1499938964844,284.25,283.9192199707031,291.0758972167969,297.09478759765625,291.0771789550781,1.0,0.1507430225610733,1.0,1.0,0.6869847774505615,1.0,-0.4886698126792907,0.2291835844516754,0.2594862282276153,0.0939619541168212,0.0,0.0,0.0,25.00094223022461,25.0,-0.4008721113204956,-0.0,27.41710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5432083010673523,0.050000000745058,0.0458619222044944,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5432083010673523,0.050000000745058,0.0482948124408721,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5432083010673523,0.050000000745058,0.0356703847646713,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5432083010673523,0.050000000745058,0.0482948124408721,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.5432083010673523,0.050000000745058,0.2290897965431213,291.0771179199219,291.1499938964844,284.25,283.9154052734375,291.07550048828125,297.0947570800781,291.0770263671875,1.0,0.1507428288459777,1.0,1.0,0.6865749359130859,1.0,-0.4886690080165863,0.2291975915431976,0.2594714164733886,0.0941689014434814,0.0,0.0,0.0,25.000877380371094,25.0,-0.4733774960041046,-0.0,27.41698837280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0458617694675922,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0482946522533893,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0356702655553817,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0482946522533893,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.2290890365839004,291.07672119140625,291.1499938964844,284.25,283.9085998535156,291.07476806640625,297.0947265625,291.0766296386719,1.0,0.1507424563169479,1.0,1.0,0.6857551336288452,1.0,-0.4886673986911773,0.2292239814996719,0.2594434320926666,0.0945911481976509,0.0,0.0,0.0,25.00076484680176,25.0,-0.6018530130386353,-0.0,27.416767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0458617694675922,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0482946522533893,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0356702655553817,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.0482946522533893,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.5432282090187073,0.050000000745058,0.2290890365839004,291.07672119140625,291.1499938964844,284.25,283.9085998535156,291.07476806640625,297.0947265625,291.0766296386719,1.0,0.1507424563169479,1.0,1.0,0.6857551336288452,1.0,-0.4886673986911773,0.2292239814996719,0.2594434320926666,0.0945911481976509,0.0,0.0,0.0,25.00076484680176,25.0,-0.6018530130386353,-0.0,27.416767120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0458616130053997,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0482944846153259,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0356701426208019,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0482944846153259,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.2290882468223571,291.0762634277344,291.1499938964844,284.25,283.9029846191406,291.0741271972656,297.0946960449219,291.076171875,1.0,0.1507421284914016,1.0,1.0,0.6849353313446045,1.0,-0.488665759563446,0.2292470484972,0.2594186961650848,0.0950250327587127,0.0,0.0,0.0,25.000675201416016,25.0,-0.6830103993415833,-0.0,27.41655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0458616130053997,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0482944846153259,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0356701426208019,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.0482944846153259,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.54324871301651,0.050000000745058,0.2290882468223571,291.0762634277344,291.1499938964844,284.25,283.9029846191406,291.0741271972656,297.0946960449219,291.076171875,1.0,0.1507421284914016,1.0,1.0,0.6849353313446045,1.0,-0.488665759563446,0.2292470484972,0.2594186961650848,0.0950250327587127,0.0,0.0,0.0,25.000675201416016,25.0,-0.6830103993415833,-0.0,27.41655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0458614453673362,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0482943095266819,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0356700122356414,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0482943095266819,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.2290874123573303,291.0757751464844,291.1499938964844,284.25,283.89849853515625,291.0735778808594,297.0946960449219,291.0756530761719,1.0,0.1507418304681778,1.0,1.0,0.6840929388999939,1.0,-0.4886639714241028,0.229265496134758,0.259398490190506,0.095487006008625,0.0,0.0,0.0,25.000606536865234,25.0,-0.716465175151825,-0.0,27.41635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0458614453673362,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0482943095266819,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0356700122356414,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.0482943095266819,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5432707667350769,0.050000000745058,0.2290874123573303,291.0757751464844,291.1499938964844,284.25,283.89849853515625,291.0735778808594,297.0946960449219,291.0756530761719,1.0,0.1507418304681778,1.0,1.0,0.6840929388999939,1.0,-0.4886639714241028,0.229265496134758,0.259398490190506,0.095487006008625,0.0,0.0,0.0,25.000606536865234,25.0,-0.716465175151825,-0.0,27.41635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.045861255377531,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.048294112086296,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.0356698669493198,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.048294112086296,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.2290864735841751,291.0753173828125,291.1499938964844,284.25,283.8949279785156,291.07342529296875,297.0947265625,291.0751953125,1.0,0.1507415622472763,1.0,1.0,0.6832505464553833,1.0,-0.4886620044708252,0.2292695343494415,0.2593924701213836,0.0959878787398338,0.0,0.0,0.0,25.00055885314941,25.0,-0.6488957405090332,-0.0,27.41615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.045861255377531,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.048294112086296,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.0356698669493198,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.048294112086296,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5432953238487244,0.050000000745058,0.2290864735841751,291.0753173828125,291.1499938964844,284.25,283.8949279785156,291.07342529296875,297.0947265625,291.0751953125,1.0,0.1507415622472763,1.0,1.0,0.6832505464553833,1.0,-0.4886620044708252,0.2292695343494415,0.2593924701213836,0.0959878787398338,0.0,0.0,0.0,25.00055885314941,25.0,-0.6488957405090332,-0.0,27.41615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5433085560798645,0.050000000745058,0.0458611547946929,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5433085560798645,0.050000000745058,0.0482940040528774,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5433085560798645,0.050000000745058,0.0356697887182235,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5433085560798645,0.050000000745058,0.0482940040528774,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5433085560798645,0.050000000745058,0.2290859669446945,291.0751037597656,291.1499938964844,284.25,283.8934631347656,291.073486328125,297.0947570800781,291.07501220703125,1.0,0.1507414430379867,1.0,1.0,0.6828293204307556,1.0,-0.4886609315872192,0.2292661219835281,0.2593947947025299,0.0962528362870216,0.0,0.0,0.0,25.00054168701172,25.0,-0.5761420726776123,-0.0,27.41604995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.5433223247528076,0.050000000745058,0.0458610504865646,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.5433223247528076,0.050000000745058,0.0482938922941684,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.5433223247528076,0.050000000745058,0.035669706761837,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.5433223247528076,0.050000000745058,0.0482938922941684,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.5433223247528076,0.050000000745058,0.2290854454040527,291.0749206542969,291.1499938964844,284.25,283.8922119140625,291.0736083984375,297.0948181152344,291.0748596191406,1.0,0.150741308927536,1.0,1.0,0.6823996305465698,1.0,-0.4886598289012909,0.2292609810829162,0.2593988478183746,0.0965278446674346,0.0,0.0,0.0,25.00052833557129,25.0,-0.4883758127689361,-0.0,27.415945053100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0458608232438564,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0482936576008796,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0356695316731929,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0482936576008796,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.229084312915802,291.0746765136719,291.1499938964844,284.25,283.89031982421875,291.0740966796875,297.0948791503906,291.0746459960937,1.0,0.1507410705089569,1.0,1.0,0.681540310382843,1.0,-0.4886574447154999,0.2292406409978866,0.2594168186187744,0.09710593521595,0.0,0.0,0.0,25.0005111694336,25.0,-0.2670975029468536,-0.0,27.41573143005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0458608232438564,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0482936576008796,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0356695316731929,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.0482936576008796,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5433517098426819,0.050000000745058,0.229084312915802,291.0746765136719,291.1499938964844,284.25,283.89031982421875,291.0740966796875,297.0948791503906,291.0746459960937,1.0,0.1507410705089569,1.0,1.0,0.681540310382843,1.0,-0.4886574447154999,0.2292406409978866,0.2594168186187744,0.09710593521595,0.0,0.0,0.0,25.0005111694336,25.0,-0.2670975029468536,-0.0,27.41573143005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.045860581099987,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.048293400555849,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.0356693416833877,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.048293400555849,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.2290831059217453,291.0746154785156,291.1499938964844,284.25,283.8891296386719,291.0749816894531,297.0950012207031,291.0746154785156,1.0,0.1507408171892166,1.0,1.0,0.6806809306144714,1.0,-0.4886549115180969,0.2292072474956512,0.2594476640224457,0.0977197214961052,0.0,0.0,0.0,25.00050544738769,25.0,0.0154006415978074,-0.0,27.415508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.045860581099987,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.048293400555849,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.0356693416833877,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.048293400555849,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.5433834791183472,0.050000000745058,0.2290831059217453,291.0746154785156,291.1499938964844,284.25,283.8891296386719,291.0749816894531,297.0950012207031,291.0746154785156,1.0,0.1507408171892166,1.0,1.0,0.6806809306144714,1.0,-0.4886549115180969,0.2292072474956512,0.2594476640224457,0.0977197214961052,0.0,0.0,0.0,25.00050544738769,25.0,0.0154006415978074,-0.0,27.415508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0458603203296661,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0482931286096572,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0356691405177116,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0482931286096572,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.2290818095207214,291.07476806640625,291.1499938964844,284.25,283.8886108398437,291.0760192871094,297.0951538085937,291.0748291015625,1.0,0.1507405638694763,1.0,1.0,0.679783284664154,1.0,-0.4886521697044372,0.2291681468486786,0.2594840228557586,0.0983750447630882,0.0,0.0,0.0,25.000507354736328,25.0,0.3082774579524994,-0.0,27.41527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0458603203296661,296.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0482931286096572,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0356691405177116,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.0482931286096572,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5434175133705139,0.050000000745058,0.2290818095207214,291.07476806640625,291.1499938964844,284.25,283.8886108398437,291.0760192871094,297.0951538085937,291.0748291015625,1.0,0.1507405638694763,1.0,1.0,0.679783284664154,1.0,-0.4886521697044372,0.2291681468486786,0.2594840228557586,0.0983750447630882,0.0,0.0,0.0,25.000507354736328,25.0,0.3082774579524994,-0.0,27.41527557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.045860044658184,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0482928343117237,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0356689244508743,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0482928343117237,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.2290804237127304,291.0751342773437,291.1499938964844,284.25,283.8887023925781,291.07733154296875,297.0953369140625,291.0752258300781,1.0,0.1507403254508972,1.0,1.0,0.6788856983184814,1.0,-0.4886492490768432,0.2291176319122314,0.2595316171646118,0.0990635231137275,0.0,0.0,0.0,25.00051498413086,25.0,0.6169165372848511,-0.0,27.4150333404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.045860044658184,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0482928343117237,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0356689244508743,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.0482928343117237,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5434537529945374,0.050000000745058,0.2290804237127304,291.0751342773437,291.1499938964844,284.25,283.8887023925781,291.07733154296875,297.0953369140625,291.0752258300781,1.0,0.1507403254508972,1.0,1.0,0.6788856983184814,1.0,-0.4886492490768432,0.2291176319122314,0.2595316171646118,0.0990635231137275,0.0,0.0,0.0,25.00051498413086,25.0,0.6169165372848511,-0.0,27.4150333404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5434726476669312,0.050000000745058,0.0458598993718624,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5434726476669312,0.050000000745058,0.0482926853001117,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5434726476669312,0.050000000745058,0.0356688126921653,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5434726476669312,0.050000000745058,0.0482926853001117,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5434726476669312,0.050000000745058,0.2290796935558319,291.07537841796875,291.1499938964844,284.25,283.8889465332031,291.078125,297.0954284667969,291.0755310058594,1.0,0.1507401913404464,1.0,1.0,0.6784368753433228,1.0,-0.4886477291584015,0.2290882766246795,0.2595594525337219,0.0994195267558097,0.0,0.0,0.0,25.00052261352539,25.0,0.7810394167900085,-0.0,27.414907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.5434920787811279,0.050000000745058,0.0458597540855407,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.5434920787811279,0.050000000745058,0.0482925288379192,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.5434920787811279,0.050000000745058,0.0356686972081661,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.5434920787811279,0.050000000745058,0.0482925288379192,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.5434920787811279,0.050000000745058,0.2290789633989334,291.07568359375,291.1499938964844,284.25,283.88934326171875,291.0788269042969,297.09552001953125,291.07586669921875,1.0,0.1507400572299957,1.0,1.0,0.6779492497444153,1.0,-0.4886461794376373,0.2290631532669067,0.2595829963684082,0.0997899025678634,0.0,0.0,0.0,25.00052833557129,25.0,0.927657425403595,-0.0,27.414779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.045859444886446,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.0482922047376632,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.035668458789587,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.0482922047376632,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.2290774285793304,291.0764465332031,291.1499938964844,284.25,283.8904113769531,291.0803527832031,297.0957336425781,291.07666015625,1.0,0.1507397890090942,1.0,1.0,0.6769741177558899,1.0,-0.488642930984497,0.2290065586566925,0.2596363723278045,0.1005536690354347,0.0,0.0,0.0,25.000545501708984,25.0,1.1826401948928833,-0.0,27.414514541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.045859444886446,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.0482922047376632,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.035668458789587,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.0482922047376632,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5435323715209961,0.050000000745058,0.2290774285793304,291.0764465332031,291.1499938964844,284.25,283.8904113769531,291.0803527832031,297.0957336425781,291.07666015625,1.0,0.1507397890090942,1.0,1.0,0.6769741177558899,1.0,-0.488642930984497,0.2290065586566925,0.2596363723278045,0.1005536690354347,0.0,0.0,0.0,25.000545501708984,25.0,1.1826401948928833,-0.0,27.414514541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0458591245114803,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0482918657362461,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.035668209195137,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0482918657362461,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.2290758192539215,291.077392578125,291.1499938964844,284.25,283.89190673828125,291.08209228515625,297.0959777832031,291.0776672363281,1.0,0.1507395207881927,1.0,1.0,0.6759989261627197,1.0,-0.4886395633220672,0.2289412468671798,0.2596983015537262,0.1013445928692817,0.0,0.0,0.0,25.000564575195312,25.0,1.444219708442688,-0.0,27.41423988342285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
