time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946000,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0458591245114803,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0482918657362461,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.035668209195137,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.0482918657362461,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.5435744524002075,0.050000000745058,0.2290758192539215,291.077392578125,291.1499938964844,284.25,283.89190673828125,291.08209228515625,297.0959777832031,291.0776672363281,1.0,0.1507395207881927,1.0,1.0,0.6759989261627197,1.0,-0.4886395633220672,0.2289412468671798,0.2596983015537262,0.1013445928692817,0.0,0.0,0.0,25.000564575195312,25.0,1.444219708442688,-0.0,27.41423988342285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.0458587892353534,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.048291515558958,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.0356679484248161,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.048291515558958,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.2290741503238678,291.0784912109375,291.1499938964844,284.25,283.89373779296875,291.0835876464844,297.09625244140625,291.0787658691406,1.0,0.15073923766613,1.0,1.0,0.6749103665351868,1.0,-0.4886360466480255,0.2288897335529327,0.2597463130950928,0.1021810621023178,0.0,0.0,0.0,25.000581741333008,25.0,1.6160099506378174,-0.0,27.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.0458587892353534,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.048291515558958,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.0356679484248161,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.048291515558958,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.5436181426048279,0.050000000745058,0.2290741503238678,291.0784912109375,291.1499938964844,284.25,283.89373779296875,291.0835876464844,297.09625244140625,291.0787658691406,1.0,0.15073923766613,1.0,1.0,0.6749103665351868,1.0,-0.4886360466480255,0.2288897335529327,0.2597463130950928,0.1021810621023178,0.0,0.0,0.0,25.000581741333008,25.0,1.6160099506378174,-0.0,27.41395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.045858446508646,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0482911542057991,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0356676802039146,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0482911542057991,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.2290724366903305,291.0796813964844,291.1499938964844,284.25,283.89581298828125,291.08514404296875,297.0965270996094,291.0799865722656,1.0,0.1507389396429062,1.0,1.0,0.6738218069076538,1.0,-0.4886324107646942,0.2288331985473632,0.2597992122173309,0.1030398309230804,0.0,0.0,0.0,25.000600814819336,25.0,1.7360377311706543,-0.0,27.41366195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.045858446508646,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0482911542057991,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0356676802039146,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.0482911542057991,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5436632633209229,0.050000000745058,0.2290724366903305,291.0796813964844,291.1499938964844,284.25,283.89581298828125,291.08514404296875,297.0965270996094,291.0799865722656,1.0,0.1507389396429062,1.0,1.0,0.6738218069076538,1.0,-0.4886324107646942,0.2288331985473632,0.2597992122173309,0.1030398309230804,0.0,0.0,0.0,25.000600814819336,25.0,1.7360377311706543,-0.0,27.41366195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.5436862707138062,0.050000000745058,0.0458582714200019,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.5436862707138062,0.050000000745058,0.0482909679412841,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.5436862707138062,0.050000000745058,0.0356675460934639,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.5436862707138062,0.050000000745058,0.0482909679412841,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.5436862707138062,0.050000000745058,0.22907155752182,291.0802917480469,291.1499938964844,284.25,283.8969421386719,291.0859680175781,297.0966796875,291.08062744140625,1.0,0.1507387906312942,1.0,1.0,0.6732774972915649,1.0,-0.4886305630207062,0.2288032621145248,0.2598273158073425,0.103476233780384,0.0,0.0,0.0,25.0006103515625,25.0,1.8003214597702026,-0.0,27.41351127624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.5437095761299133,0.050000000745058,0.0458580963313579,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.5437095761299133,0.050000000745058,0.0482907816767692,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.5437095761299133,0.050000000745058,0.0356674082577228,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.5437095761299133,0.050000000745058,0.0482907816767692,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.5437095761299133,0.050000000745058,0.2290706783533096,291.0809326171875,291.1499938964844,284.25,283.8981018066406,291.0865478515625,297.0968322753906,291.0812683105469,1.0,0.1507386416196823,1.0,1.0,0.6726638674736023,1.0,-0.4886287152767181,0.2287853062152862,0.2598434090614319,0.1039295196533203,0.0,0.0,0.0,25.00061798095703,25.0,1.8238447904586792,-0.0,27.41335868835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.045857734978199,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0482904016971588,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0356671288609504,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0482904016971588,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.2290688902139663,291.08221435546875,291.1499938964844,284.25,283.9005126953125,291.08758544921875,297.0971374511719,291.08251953125,1.0,0.1507383286952972,1.0,1.0,0.6714366674423218,1.0,-0.4886249303817749,0.2287499904632568,0.259874939918518,0.1048482730984687,0.0,0.0,0.0,25.000633239746094,25.0,1.767135739326477,-0.0,27.41305160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.045857734978199,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0482904016971588,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0356671288609504,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.0482904016971588,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5437567830085754,0.050000000745058,0.2290688902139663,291.08221435546875,291.1499938964844,284.25,283.9005126953125,291.08758544921875,297.0971374511719,291.08251953125,1.0,0.1507383286952972,1.0,1.0,0.6714366674423218,1.0,-0.4886249303817749,0.2287499904632568,0.259874939918518,0.1048482730984687,0.0,0.0,0.0,25.000633239746094,25.0,1.767135739326477,-0.0,27.41305160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0458573698997497,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0482900217175483,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0356668457388877,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0482900217175483,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.2290670722723007,291.0834350585937,291.1499938964844,284.25,283.9029846191406,291.0885314941406,297.0973205566406,291.0837097167969,1.0,0.1507380157709121,1.0,1.0,0.6702094078063965,1.0,-0.4886210858821869,0.2287145107984542,0.2599065899848938,0.1057775542140007,0.0,0.0,0.0,25.00064468383789,25.0,1.6898669004440308,-0.0,27.412738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0458573698997497,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0482900217175483,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0356668457388877,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.0482900217175483,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.5438045859336853,0.050000000745058,0.2290670722723007,291.0834350585937,291.1499938964844,284.25,283.9029846191406,291.0885314941406,297.0973205566406,291.0837097167969,1.0,0.1507380157709121,1.0,1.0,0.6702094078063965,1.0,-0.4886210858821869,0.2287145107984542,0.2599065899848938,0.1057775542140007,0.0,0.0,0.0,25.00064468383789,25.0,1.6898669004440308,-0.0,27.412738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0458570048213005,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0482896342873573,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0356665588915348,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0482896342873573,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.2290652394294738,291.0845642089844,291.1499938964844,284.25,283.90545654296875,291.0887451171875,297.097412109375,291.0848083496094,1.0,0.1507377028465271,1.0,1.0,0.6688382029533386,1.0,-0.4886172413825989,0.2287094891071319,0.2599077522754669,0.106741115450859,0.0,0.0,0.0,25.000652313232425,25.0,1.4644060134887695,-0.0,27.41242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0458570048213005,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0482896342873573,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0356665588915348,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.0482896342873573,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.5438527464866638,0.050000000745058,0.2290652394294738,291.0845642089844,291.1499938964844,284.25,283.90545654296875,291.0887451171875,297.097412109375,291.0848083496094,1.0,0.1507377028465271,1.0,1.0,0.6688382029533386,1.0,-0.4886172413825989,0.2287094891071319,0.2599077522754669,0.106741115450859,0.0,0.0,0.0,25.000652313232425,25.0,1.4644060134887695,-0.0,27.41242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0458566397428512,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0482892505824565,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0356662757694721,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0482892505824565,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.2290634214878082,291.08544921875,291.1499938964844,284.25,283.90789794921875,291.088623046875,297.0973205566406,291.0856628417969,1.0,0.1507373750209808,1.0,1.0,0.6674670577049255,1.0,-0.4886133968830108,0.2287100255489349,0.2599033713340759,0.1077072843909263,0.0,0.0,0.0,25.000656127929688,25.0,1.1381721496582031,-0.0,27.412107467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0458566397428512,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0482892505824565,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0356662757694721,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.0482892505824565,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5439007878303528,0.050000000745058,0.2290634214878082,291.08544921875,291.1499938964844,284.25,283.90789794921875,291.088623046875,297.0973205566406,291.0856628417969,1.0,0.1507373750209808,1.0,1.0,0.6674670577049255,1.0,-0.4886133968830108,0.2287100255489349,0.2599033713340759,0.1077072843909263,0.0,0.0,0.0,25.000656127929688,25.0,1.1381721496582031,-0.0,27.412107467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5439246892929077,0.050000000745058,0.0458564572036266,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5439246892929077,0.050000000745058,0.0482890605926513,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5439246892929077,0.050000000745058,0.0356661342084407,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5439246892929077,0.050000000745058,0.0482890605926513,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.5439246892929077,0.050000000745058,0.2290625125169754,291.0858154296875,291.1499938964844,284.25,283.9090576171875,291.0884704589844,297.0972595214844,291.0859680175781,1.0,0.1507372111082077,1.0,1.0,0.666781485080719,1.0,-0.488611489534378,0.2287127375602722,0.2598987519741058,0.1081892624497413,0.0,0.0,0.0,25.00065803527832,25.0,0.9742894768714904,-0.0,27.411949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.5439484715461731,0.050000000745058,0.0458562783896923,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.5439484715461731,0.050000000745058,0.0482888706028461,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.5439484715461731,0.050000000745058,0.0356659926474094,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.5439484715461731,0.050000000745058,0.0482888706028461,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.5439484715461731,0.050000000745058,0.2290616035461425,291.08612060546875,291.1499938964844,284.25,283.91015625,291.0880432128906,297.0971374511719,291.08624267578125,1.0,0.1507370620965957,1.0,1.0,0.6660352349281311,1.0,-0.4886095821857452,0.2287293374538421,0.2598802447319031,0.1086817234754562,0.0,0.0,0.0,25.000656127929688,25.0,0.7683877944946289,-0.0,27.41179275512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.0458559244871139,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.048288494348526,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.0356657169759273,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.048288494348526,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.2290598303079605,291.0864562988281,291.1499938964844,284.25,283.9122619628906,291.0867004394531,297.0968322753906,291.08648681640625,1.0,0.1507367342710495,1.0,1.0,0.6645427942276001,1.0,-0.4886058568954468,0.2287718206644058,0.2598340213298797,0.1096612587571144,0.0,0.0,0.0,25.00065040588379,25.0,0.2573606371879577,-0.0,27.41148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.0458559244871139,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.048288494348526,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.0356657169759273,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.048288494348526,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.5439953207969666,0.050000000745058,0.2290598303079605,291.0864562988281,291.1499938964844,284.25,283.9122619628906,291.0867004394531,297.0968322753906,291.08648681640625,1.0,0.1507367342710495,1.0,1.0,0.6645427942276001,1.0,-0.4886058568954468,0.2287718206644058,0.2598340213298797,0.1096612587571144,0.0,0.0,0.0,25.00065040588379,25.0,0.2573606371879577,-0.0,27.41148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0458555780351161,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0482881292700767,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0356654487550258,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0482881292700767,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.229058101773262,291.08642578125,291.1499938964844,284.25,283.9140625,291.0850524902344,297.096435546875,291.0863647460937,1.0,0.1507364213466644,1.0,1.0,0.6630504131317139,1.0,-0.4886021912097931,0.2288264334201812,0.2597757577896118,0.1106268167495727,0.0,0.0,0.0,25.000640869140625,25.0,-0.2757442593574524,-0.0,27.41118049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0458555780351161,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0482881292700767,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0356654487550258,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.0482881292700767,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.5440409779548645,0.050000000745058,0.229058101773262,291.08642578125,291.1499938964844,284.25,283.9140625,291.0850524902344,297.096435546875,291.0863647460937,1.0,0.1507364213466644,1.0,1.0,0.6630504131317139,1.0,-0.4886021912097931,0.2288264334201812,0.2597757577896118,0.1106268167495727,0.0,0.0,0.0,25.000640869140625,25.0,-0.2757442593574524,-0.0,27.41118049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0458552427589893,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0482877790927886,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0356651879847049,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.2290564328432083,291.08599853515625,291.1499938964844,284.25,283.9155578613281,291.0826416015625,297.0959777832031,291.0858154296875,1.0,0.1507361233234405,1.0,1.0,0.6614895462989807,1.0,-0.4885986745357513,0.2289099097251892,0.2596887648105621,0.1115875914692878,0.0,0.0,0.0,25.00062370300293,25.0,-0.8851668238639832,-0.0,27.410886764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0458552427589893,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0482877790927886,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0356651879847049,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.0482877790927886,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.5440850257873535,0.050000000745058,0.2290564328432083,291.08599853515625,291.1499938964844,284.25,283.9155578613281,291.0826416015625,297.0959777832031,291.0858154296875,1.0,0.1507361233234405,1.0,1.0,0.6614895462989807,1.0,-0.4885986745357513,0.2289099097251892,0.2596887648105621,0.1115875914692878,0.0,0.0,0.0,25.00062370300293,25.0,-0.8851668238639832,-0.0,27.410886764526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0458549223840236,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0482874438166618,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0356649421155452,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0482874438166618,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.2290548384189605,291.0851135253906,291.1499938964844,284.25,283.9166259765625,291.0797119140625,297.095458984375,291.0848388671875,1.0,0.1507358253002166,1.0,1.0,0.6599286794662476,1.0,-0.4885953366756439,0.2290110737085342,0.2595842480659485,0.11252411454916,0.0,0.0,0.0,25.00060272216797,25.0,-1.5429720878601074,-0.0,27.410606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0458549223840236,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0482874438166618,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0356649421155452,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.0482874438166618,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5441271066665649,0.050000000745058,0.2290548384189605,291.0851135253906,291.1499938964844,284.25,283.9166259765625,291.0797119140625,297.095458984375,291.0848388671875,1.0,0.1507358253002166,1.0,1.0,0.6599286794662476,1.0,-0.4885953366756439,0.2290110737085342,0.2595842480659485,0.11252411454916,0.0,0.0,0.0,25.00060272216797,25.0,-1.5429720878601074,-0.0,27.410606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5441473126411438,0.050000000745058,0.0458547696471214,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5441473126411438,0.050000000745058,0.048287283629179,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5441473126411438,0.050000000745058,0.0356648229062557,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5441473126411438,0.050000000745058,0.048287283629179,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5441473126411438,0.050000000745058,0.2290540784597396,291.08447265625,291.1499938964844,284.25,283.9170227050781,291.0780334472656,297.09521484375,291.0841369628906,1.0,0.1507356911897659,1.0,1.0,0.6591482162475586,1.0,-0.488593727350235,0.2290688008069992,0.2595249116420746,0.1129814088344574,0.0,0.0,0.0,25.00058937072754,25.0,-1.878003478050232,-0.0,27.41047096252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5441668033599854,0.050000000745058,0.0458546243607997,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5441668033599854,0.050000000745058,0.0482871271669864,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5441668033599854,0.050000000745058,0.0356647074222564,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5441668033599854,0.050000000745058,0.0482871271669864,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.5441668033599854,0.050000000745058,0.22905333340168,291.0837707519531,291.1499938964844,284.25,283.9172668457031,291.0762634277344,297.0949401855469,291.0833435058594,1.0,0.150735542178154,1.0,1.0,0.6583701968193054,1.0,-0.4885921478271484,0.2291311621665954,0.259460985660553,0.1134299933910369,0.0,0.0,0.0,25.00057601928711,25.0,-2.215837955474853,-0.0,27.41033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0458543449640274,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0482868328690528,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0356644876301288,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0482868328690528,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.2290519475936889,291.0819396972656,291.1499938964844,284.25,283.9173583984375,291.072265625,297.0943908691406,291.0813903808594,1.0,0.1507352888584137,1.0,1.0,0.6568141579627991,1.0,-0.4885892271995544,0.2292722910642624,0.2593169212341308,0.1142997816205024,0.0,0.0,0.0,25.00054359436035,25.0,-2.9073805809021,-0.0,27.41008949279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0458543449640274,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0482868328690528,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0356644876301288,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.0482868328690528,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.5442036986351013,0.050000000745058,0.2290519475936889,291.0819396972656,291.1499938964844,284.25,283.9173583984375,291.072265625,297.0943908691406,291.0813903808594,1.0,0.1507352888584137,1.0,1.0,0.6568141579627991,1.0,-0.4885892271995544,0.2292722910642624,0.2593169212341308,0.1142997816205024,0.0,0.0,0.0,25.00054359436035,25.0,-2.9073805809021,-0.0,27.41008949279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0458540879189968,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0482865646481514,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.035664290189743,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0482865646481514,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.2290506660938263,291.07958984375,291.1499938964844,284.25,283.9168395996094,291.06768798828125,297.0938720703125,291.0789489746094,1.0,0.1507350355386734,1.0,1.0,0.6552581191062927,1.0,-0.4885865151882171,0.2294371128082275,0.2591494023799896,0.1151289790868759,0.0,0.0,0.0,25.00050544738769,25.0,-3.632214784622192,-0.0,27.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0458540879189968,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0482865646481514,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.035664290189743,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.0482865646481514,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.544237494468689,0.050000000745058,0.2290506660938263,291.07958984375,291.1499938964844,284.25,283.9168395996094,291.06768798828125,297.0938720703125,291.0789489746094,1.0,0.1507350355386734,1.0,1.0,0.6552581191062927,1.0,-0.4885865151882171,0.2294371128082275,0.2591494023799896,0.1151289790868759,0.0,0.0,0.0,25.00050544738769,25.0,-3.632214784622192,-0.0,27.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.0458538606762886,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.048286322504282,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.0356641113758087,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.048286322504282,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.2290495187044143,291.0767517089844,291.1499938964844,284.25,283.9156494140625,291.0628662109375,297.09332275390625,291.07598876953125,1.0,0.1507348120212555,1.0,1.0,0.6537860035896301,1.0,-0.4885841310024261,0.2296084910631179,0.258975625038147,0.1158938333392143,0.0,0.0,0.0,25.000463485717773,25.0,-4.30961799621582,-0.0,27.409650802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.0458538606762886,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.048286322504282,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.0356641113758087,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.048286322504282,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5442677140235901,0.050000000745058,0.2290495187044143,291.0767517089844,291.1499938964844,284.25,283.9156494140625,291.0628662109375,297.09332275390625,291.07598876953125,1.0,0.1507348120212555,1.0,1.0,0.6537860035896301,1.0,-0.4885841310024261,0.2296084910631179,0.258975625038147,0.1158938333392143,0.0,0.0,0.0,25.000463485717773,25.0,-4.30961799621582,-0.0,27.409650802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0458536595106124,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0482861101627349,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0356639586389064,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0482861101627349,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.2290485203266143,291.0734558105469,291.1499938964844,284.25,283.91375732421875,291.05743408203125,297.0927734375,291.07257080078125,1.0,0.1507346034049987,1.0,1.0,0.6523138284683228,1.0,-0.4885820150375366,0.2298061102628708,0.258775919675827,0.1166078075766563,0.0,0.0,0.0,25.00041580200196,25.0,-4.986209869384766,-0.0,27.409467697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0458536595106124,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0482861101627349,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0356639586389064,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.0482861101627349,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.5442941784858704,0.050000000745058,0.2290485203266143,291.0734558105469,291.1499938964844,284.25,283.91375732421875,291.05743408203125,297.0927734375,291.07257080078125,1.0,0.1507346034049987,1.0,1.0,0.6523138284683228,1.0,-0.4885820150375366,0.2298061102628708,0.258775919675827,0.1166078075766563,0.0,0.0,0.0,25.00041580200196,25.0,-4.986209869384766,-0.0,27.409467697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.5443058609962463,0.050000000745058,0.0458535701036453,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.5443058609962463,0.050000000745058,0.0482860170304775,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.5443058609962463,0.050000000745058,0.0356638878583908,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.5443058609962463,0.050000000745058,0.0482860170304775,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.5443058609962463,0.050000000745058,0.2290480881929397,291.0716247558594,291.1499938964844,284.25,283.9125061035156,291.0544128417969,297.0924987792969,291.0706481933594,1.0,0.1507345139980316,1.0,1.0,0.6515777707099915,1.0,-0.4885810911655426,0.2299154847860336,0.2586655914783478,0.1169446855783462,0.0,0.0,0.0,25.000391006469727,25.0,-5.350619316101074,-0.0,27.409385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
