time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948160,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5443164706230164,0.050000000745058,0.045853491872549,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5443164706230164,0.050000000745058,0.0482859350740909,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5443164706230164,0.050000000745058,0.0356638245284557,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5443164706230164,0.050000000745058,0.0482859350740909,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5443164706230164,0.050000000745058,0.2290476858615875,291.0696716308594,291.1499938964844,284.25,283.9110412597656,291.0516052246094,297.0922241210937,291.0686340332031,1.0,0.1507344245910644,1.0,1.0,0.6509233713150024,1.0,-0.4885802268981933,0.2300137877464294,0.2585664391517639,0.1172492876648902,0.0,0.0,0.0,25.0003662109375,25.0,-5.677947044372559,-0.0,27.40930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.045853354036808,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0482857897877693,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0356637202203273,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0482857897877693,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.2290470004081726,291.0654296875,291.1499938964844,284.25,283.9075012207031,291.04571533203125,297.0916748046875,291.0643005371094,1.0,0.1507342755794525,1.0,1.0,0.6496144533157349,1.0,-0.4885788261890411,0.2302296757698059,0.2583491206169128,0.1178115904331207,0.0,0.0,0.0,25.00031089782715,25.0,-6.224045276641846,-0.0,27.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.045853354036808,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0482857897877693,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0356637202203273,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.0482857897877693,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.5443344116210938,0.050000000745058,0.2290470004081726,291.0654296875,291.1499938964844,284.25,283.9075012207031,291.04571533203125,297.0916748046875,291.0643005371094,1.0,0.1507342755794525,1.0,1.0,0.6496144533157349,1.0,-0.4885788261890411,0.2302296757698059,0.2583491206169128,0.1178115904331207,0.0,0.0,0.0,25.00031089782715,25.0,-6.224045276641846,-0.0,27.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0458532534539699,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0482856854796409,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0356636419892311,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0482856854796409,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.229046493768692,291.060791015625,291.1499938964844,284.25,283.9029846191406,291.0390319824219,297.0911560058594,291.0595397949219,1.0,0.1507341563701629,1.0,1.0,0.6483055353164673,1.0,-0.4885777533054352,0.2304757386445999,0.2581020295619964,0.1183118820190429,0.0,0.0,0.0,25.0002498626709,25.0,-6.849162578582764,-0.0,27.40907859802246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0458532534539699,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0482856854796409,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0356636419892311,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.0482856854796409,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.5443477630615234,0.050000000745058,0.229046493768692,291.060791015625,291.1499938964844,284.25,283.9029846191406,291.0390319824219,297.0911560058594,291.0595397949219,1.0,0.1507341563701629,1.0,1.0,0.6483055353164673,1.0,-0.4885777533054352,0.2304757386445999,0.2581020295619964,0.1183118820190429,0.0,0.0,0.0,25.0002498626709,25.0,-6.849162578582764,-0.0,27.40907859802246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0458532162010669,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0482856445014476,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0356636121869087,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0482856445014476,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.2290463000535965,291.0556945800781,291.1499938964844,284.25,283.8976135253906,291.032470703125,297.0906677246094,291.0543518066406,1.0,0.1507340669631958,1.0,1.0,0.6472317576408386,1.0,-0.4885773360729217,0.2307160049676895,0.2578613460063934,0.118643008172512,0.0,0.0,0.0,25.000179290771484,25.0,-7.383824825286865,-0.0,27.40902328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0458532162010669,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0482856445014476,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0356636121869087,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.0482856445014476,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.5443528890609741,0.050000000745058,0.2290463000535965,291.0556945800781,291.1499938964844,284.25,283.8976135253906,291.032470703125,297.0906677246094,291.0543518066406,1.0,0.1507340669631958,1.0,1.0,0.6472317576408386,1.0,-0.4885773360729217,0.2307160049676895,0.2578613460063934,0.118643008172512,0.0,0.0,0.0,25.000179290771484,25.0,-7.383824825286865,-0.0,27.40902328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0458532571792602,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0482856892049312,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0356636457145214,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0482856892049312,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.2290465235710144,291.0502014160156,291.1499938964844,284.25,283.8915100097656,291.0244445800781,297.0902099609375,291.0487365722656,1.0,0.1507340222597122,1.0,1.0,0.64615797996521,1.0,-0.4885777831077575,0.231019526720047,0.2575582563877105,0.1188191026449203,0.0,0.0,0.0,25.000083923339844,25.0,-8.091390609741211,-0.0,27.409029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0458532571792602,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0482856892049312,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0356636457145214,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.0482856892049312,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5443472266197205,0.050000000745058,0.2290465235710144,291.0502014160156,291.1499938964844,284.25,283.8915100097656,291.0244445800781,297.0902099609375,291.0487365722656,1.0,0.1507340222597122,1.0,1.0,0.64615797996521,1.0,-0.4885777831077575,0.231019526720047,0.2575582563877105,0.1188191026449203,0.0,0.0,0.0,25.000083923339844,25.0,-8.091390609741211,-0.0,27.409029006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.5443406701087952,0.050000000745058,0.0458533056080341,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.5443406701087952,0.050000000745058,0.0482857413589954,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.5443406701087952,0.050000000745058,0.0356636829674243,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.5443406701087952,0.050000000745058,0.0482857413589954,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.5443406701087952,0.050000000745058,0.2290467619895935,291.0472412109375,291.1499938964844,284.25,283.88818359375,291.0198669433594,297.09002685546875,291.0456848144531,1.0,0.1507340222597122,1.0,1.0,0.6456210613250732,1.0,-0.4885783195495605,0.2311934977769851,0.2573848068714142,0.1188550218939781,0.0,0.0,0.0,25.000030517578125,25.0,-8.566761016845703,-0.0,27.409053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.5443317890167236,0.050000000745058,0.0458533763885498,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.5443317890167236,0.050000000745058,0.0482858121395111,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.5443317890167236,0.050000000745058,0.0356637351214885,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.5443317890167236,0.050000000745058,0.0482858121395111,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.5443317890167236,0.050000000745058,0.2290471047163009,291.0440673828125,291.1499938964844,284.25,283.8847045898437,291.015625,297.0898742675781,291.0424194335937,1.0,0.1507340371608734,1.0,1.0,0.6452321410179138,1.0,-0.4885790348052978,0.2313464879989624,0.2572325468063354,0.1188236474990844,0.0,0.0,0.0,24.99997901916504,25.0,-9.001096725463867,-0.0,27.40909194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0458535589277744,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0482860058546066,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0356638804078102,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0482860058546066,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.2290480285882949,291.0373840332031,291.1499938964844,284.25,283.8772888183594,291.0067443847656,297.0896301269531,291.0356140136719,1.0,0.1507340967655182,1.0,1.0,0.6444542407989502,1.0,-0.488580971956253,0.2316865473985672,0.2568944096565246,0.1186622455716133,0.0,0.0,0.0,24.999866485595703,25.0,-9.70356273651123,-0.0,27.40921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0458535589277744,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0482860058546066,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0356638804078102,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.0482860058546066,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5443073511123657,0.050000000745058,0.2290480285882949,291.0373840332031,291.1499938964844,284.25,283.8772888183594,291.0067443847656,297.0896301269531,291.0356140136719,1.0,0.1507340967655182,1.0,1.0,0.6444542407989502,1.0,-0.488580971956253,0.2316865473985672,0.2568944096565246,0.1186622455716133,0.0,0.0,0.0,24.999866485595703,25.0,-9.70356273651123,-0.0,27.40921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0458538085222244,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0482862666249275,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0356640741229057,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0482862666249275,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.229049265384674,291.0301513671875,291.1499938964844,284.25,283.8692932128906,290.9966735839844,297.0895690917969,291.0282287597656,1.0,0.1507342159748077,1.0,1.0,0.6436763405799866,1.0,-0.4885835945606231,0.232075959444046,0.2565076351165771,0.1183816716074943,0.0,0.0,0.0,24.99974632263184,25.0,-10.571568489074709,-0.0,27.40939140319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0458538085222244,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0482862666249275,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0356640741229057,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.0482862666249275,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.5442745089530945,0.050000000745058,0.229049265384674,291.0301513671875,291.1499938964844,284.25,283.8692932128906,290.9966735839844,297.0895690917969,291.0282287597656,1.0,0.1507342159748077,1.0,1.0,0.6436763405799866,1.0,-0.4885835945606231,0.232075959444046,0.2565076351165771,0.1183816716074943,0.0,0.0,0.0,24.99974632263184,25.0,-10.571568489074709,-0.0,27.40939140319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0458541177213192,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0482865944504737,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0356643125414848,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0482865944504737,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.2290508151054382,291.0223388671875,291.1499938964844,284.25,283.8607788085937,290.9875793457031,297.0896911621094,291.02032470703125,1.0,0.150734394788742,1.0,1.0,0.6432726383209229,1.0,-0.4885868430137634,0.2324196994304657,0.2561671435832977,0.1178954020142555,0.0,0.0,0.0,24.9996337890625,25.0,-11.163948059082031,-0.0,27.40962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0458541177213192,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0482865944504737,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0356643125414848,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.0482865944504737,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5442335605621338,0.050000000745058,0.2290508151054382,291.0223388671875,291.1499938964844,284.25,283.8607788085937,290.9875793457031,297.0896911621094,291.02032470703125,1.0,0.150734394788742,1.0,1.0,0.6432726383209229,1.0,-0.4885868430137634,0.2324196994304657,0.2561671435832977,0.1178954020142555,0.0,0.0,0.0,24.9996337890625,25.0,-11.163948059082031,-0.0,27.40962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0458544827997684,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0482869781553745,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0356645993888378,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0482869781553745,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.229052647948265,291.01422119140625,291.1499938964844,284.25,283.8517761230469,290.97784423828125,297.0899963378906,291.0121459960937,1.0,0.1507346332073211,1.0,1.0,0.6428689360618591,1.0,-0.4885907173156738,0.2328042984008789,0.2557863891124725,0.1172970756888389,0.0,0.0,0.0,24.9995174407959,25.0,-11.643648147583008,-0.0,27.40990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0458544827997684,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0482869781553745,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0356645993888378,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.0482869781553745,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5441850423812866,0.050000000745058,0.229052647948265,291.01422119140625,291.1499938964844,284.25,283.8517761230469,290.97784423828125,297.0899963378906,291.0121459960937,1.0,0.1507346332073211,1.0,1.0,0.6428689360618591,1.0,-0.4885907173156738,0.2328042984008789,0.2557863891124725,0.1172970756888389,0.0,0.0,0.0,24.9995174407959,25.0,-11.643648147583008,-0.0,27.40990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.5441581010818481,0.050000000745058,0.0458546876907348,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.5441581010818481,0.050000000745058,0.0482871942222118,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.5441581010818481,0.050000000745058,0.0356647558510303,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.5441581010818481,0.050000000745058,0.0482871942222118,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.5441581010818481,0.050000000745058,0.2290536612272262,291.0100402832031,291.1499938964844,284.25,283.8471374511719,290.9725952148437,297.0902404785156,291.00787353515625,1.0,0.1507347822189331,1.0,1.0,0.6426670551300049,1.0,-0.4885928630828857,0.2330122739076614,0.2555805742740631,0.1169589608907699,0.0,0.0,0.0,24.99945640563965,25.0,-11.956302642822266,-0.0,27.410064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.5441293716430664,0.050000000745058,0.0458549037575721,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.5441293716430664,0.050000000745058,0.0482874251902103,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.5441293716430664,0.050000000745058,0.035664927214384,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.5441293716430664,0.050000000745058,0.0482874251902103,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.5441293716430664,0.050000000745058,0.2290547490119934,291.0057067871094,291.1499938964844,284.25,283.8423767089844,290.9681396484375,297.09051513671875,291.0035095214844,1.0,0.150734931230545,1.0,1.0,0.6426846981048584,1.0,-0.4885951280593872,0.2331775575876236,0.2554175853729248,0.1165437698364257,0.0,0.0,0.0,24.99940490722656,25.0,-12.154513359069824,-0.0,27.41023826599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04585537686944,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04828792065382,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.0356652922928333,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04828792065382,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.229057103395462,290.9970092773437,291.1499938964844,284.25,283.8326110839844,290.95947265625,297.0912170410156,290.9948425292969,1.0,0.1507352739572525,1.0,1.0,0.6427199244499207,1.0,-0.4886001050472259,0.2335287481546402,0.2550713717937469,0.1156367808580398,0.0,0.0,0.0,24.999298095703125,25.0,-12.1891508102417,-0.0,27.41061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04585537686944,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04828792065382,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.0356652922928333,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.04828792065382,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5440671443939209,0.050000000745058,0.229057103395462,290.9970092773437,291.1499938964844,284.25,283.8326110839844,290.95947265625,297.0912170410156,290.9948425292969,1.0,0.1507352739572525,1.0,1.0,0.6427199244499207,1.0,-0.4886001050472259,0.2335287481546402,0.2550713717937469,0.1156367808580398,0.0,0.0,0.0,24.999298095703125,25.0,-12.1891508102417,-0.0,27.41061782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0458558909595012,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0482884608209133,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0356656946241855,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0482884608209133,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.2290596812963485,290.9883117675781,291.1499938964844,284.25,283.8225402832031,290.9499816894531,297.09210205078125,290.986083984375,1.0,0.1507356613874435,1.0,1.0,0.6427552103996277,1.0,-0.4886055290699005,0.2339131981134414,0.2546923458576202,0.1146466732025146,0.0,0.0,0.0,24.99919319152832,25.0,-12.36467456817627,-0.0,27.411039352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0458558909595012,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0482884608209133,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0356656946241855,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.0482884608209133,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887390136719,0.5439992547035217,0.050000000745058,0.2290596812963485,290.9883117675781,291.1499938964844,284.25,283.8225402832031,290.9499816894531,297.09210205078125,290.986083984375,1.0,0.1507356613874435,1.0,1.0,0.6427552103996277,1.0,-0.4886055290699005,0.2339131981134414,0.2546923458576202,0.1146466732025146,0.0,0.0,0.0,24.99919319152832,25.0,-12.36467456817627,-0.0,27.411039352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0458564385771751,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0482890382409095,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0356661193072795,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0482890382409095,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.229062408208847,290.97906494140625,291.1499938964844,284.25,283.8122253417969,290.9338073730469,297.0932006835937,290.9765014648437,1.0,0.1507361233234405,1.0,1.0,0.641727089881897,1.0,-0.4886113107204437,0.2345883846282959,0.2540229260921478,0.1138491928577423,0.0,0.0,0.0,24.99905014038086,25.0,-13.946348190307615,-0.0,27.4115047454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0458564385771751,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0482890382409095,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0356661193072795,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.0482890382409095,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.5439270734786987,0.050000000745058,0.229062408208847,290.97906494140625,291.1499938964844,284.25,283.8122253417969,290.9338073730469,297.0932006835937,290.9765014648437,1.0,0.1507361233234405,1.0,1.0,0.641727089881897,1.0,-0.4886113107204437,0.2345883846282959,0.2540229260921478,0.1138491928577423,0.0,0.0,0.0,24.99905014038086,25.0,-13.946348190307615,-0.0,27.4115047454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0458570159971714,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0482896454632282,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0356665663421154,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0482896454632282,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.2290652841329574,290.96807861328125,291.1499938964844,284.25,283.8016967773437,290.916015625,297.09442138671875,290.965087890625,1.0,0.1507366597652435,1.0,1.0,0.6406989693641663,1.0,-0.4886173605918884,0.2352946996688842,0.2533226609230041,0.1130086556077003,0.0,0.0,0.0,24.998920440673828,25.0,-16.20545768737793,-0.0,27.412010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0458570159971714,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0482896454632282,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0356665663421154,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.0482896454632282,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.5438512563705444,0.050000000745058,0.2290652841329574,290.96807861328125,291.1499938964844,284.25,283.8016967773437,290.916015625,297.09442138671875,290.965087890625,1.0,0.1507366597652435,1.0,1.0,0.6406989693641663,1.0,-0.4886173605918884,0.2352946996688842,0.2533226609230041,0.1130086556077003,0.0,0.0,0.0,24.998920440673828,25.0,-16.20545768737793,-0.0,27.412010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.5438124537467957,0.050000000745058,0.0458573102951049,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.5438124537467957,0.050000000745058,0.0482899583876132,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.5438124537467957,0.050000000745058,0.0356667973101139,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.5438124537467957,0.050000000745058,0.0482899583876132,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.5438124537467957,0.050000000745058,0.2290667593479156,290.9620056152344,291.1499938964844,284.25,283.79638671875,290.906982421875,297.0951232910156,290.9588317871094,1.0,0.1507369428873062,1.0,1.0,0.6401849389076233,1.0,-0.4886204600334167,0.2356540560722351,0.2529664039611816,0.1125744506716728,0.0,0.0,0.0,24.99886131286621,25.0,-17.22439193725586,-0.0,27.412273406982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5437735915184021,0.050000000745058,0.0458576045930385,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5437735915184021,0.050000000745058,0.048290267586708,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5437735915184021,0.050000000745058,0.0356670282781124,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5437735915184021,0.050000000745058,0.048290267586708,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.5437735915184021,0.050000000745058,0.2290682345628738,290.95556640625,291.1499938964844,284.25,283.791015625,290.8916931152344,297.0958251953125,290.9521484375,1.0,0.1507372558116912,1.0,1.0,0.6383853554725647,1.0,-0.4886235892772674,0.2363306134939193,0.2522929608821869,0.1124469563364982,0.0,0.0,0.0,24.998754501342773,25.0,-19.085765838623047,-0.0,27.41254997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0458582006394863,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0482908934354782,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0356674902141094,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0482908934354782,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.2290712147951126,290.9395446777344,291.1499938964844,284.25,283.7802734375,290.8553466796875,297.0973205566406,290.9347839355469,1.0,0.1507379561662674,1.0,1.0,0.6347861886024475,1.0,-0.4886298477649688,0.237748384475708,0.2508814632892608,0.1122424602508544,0.0,0.0,0.0,24.99856376647949,25.0,-25.332658767700195,-0.0,27.413131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0458582006394863,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0482908934354782,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0356674902141094,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.0482908934354782,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9404296875,0.5436953902244568,0.050000000745058,0.2290712147951126,290.9395446777344,291.1499938964844,284.25,283.7802734375,290.8553466796875,297.0973205566406,290.9347839355469,1.0,0.1507379561662674,1.0,1.0,0.6347861886024475,1.0,-0.4886298477649688,0.237748384475708,0.2508814632892608,0.1122424602508544,0.0,0.0,0.0,24.99856376647949,25.0,-25.332658767700195,-0.0,27.413131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.045858796685934,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0482915192842483,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0356679521501064,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0482915192842483,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.2290741801261901,290.9189758300781,291.1499938964844,284.25,283.7694702148437,290.8183898925781,297.0988464355469,290.9132995605469,1.0,0.1507387459278106,1.0,1.0,0.6311870813369751,1.0,-0.4886361062526703,0.2391895502805709,0.2494465410709381,0.1120644509792327,0.0,0.0,0.0,24.998403549194336,25.0,-30.9812068939209,-0.0,27.413742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.045858796685934,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0482915192842483,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0356679521501064,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.0482915192842483,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9200439453125,0.543617308139801,0.050000000745058,0.2290741801261901,290.9189758300781,291.1499938964844,284.25,283.7694702148437,290.8183898925781,297.0988464355469,290.9132995605469,1.0,0.1507387459278106,1.0,1.0,0.6311870813369751,1.0,-0.4886361062526703,0.2391895502805709,0.2494465410709381,0.1120644509792327,0.0,0.0,0.0,24.998403549194336,25.0,-30.9812068939209,-0.0,27.413742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0458593815565109,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0482921376824379,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0356684066355228,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0482921376824379,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.2290771007537841,290.8950500488281,291.1499938964844,284.25,283.7586669921875,290.78131103515625,297.10040283203125,290.8886108398437,1.0,0.1507395803928375,1.0,1.0,0.6276401281356812,1.0,-0.4886422455310821,0.2406333237886428,0.2480089366436004,0.1119167953729629,0.0,0.0,0.0,24.99827766418457,25.0,-35.60581970214844,-0.0,27.41437339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
