time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950320,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0458593815565109,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0482921376824379,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0356684066355228,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.0482921376824379,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89630126953125,0.5435406565666199,0.050000000745058,0.2290771007537841,290.8950500488281,291.1499938964844,284.25,283.7586669921875,290.78131103515625,297.10040283203125,290.8886108398437,1.0,0.1507395803928375,1.0,1.0,0.6276401281356812,1.0,-0.4886422455310821,0.2406333237886428,0.2480089366436004,0.1119167953729629,0.0,0.0,0.0,24.99827766418457,25.0,-35.60581970214844,-0.0,27.41437339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0458599478006362,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0482927337288856,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.035668846219778,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0482927337288856,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.229079931974411,290.8683776855469,291.1499938964844,284.25,283.7479553222656,290.7438659667969,297.1017761230469,290.8612976074219,1.0,0.1507404744625091,1.0,1.0,0.624093234539032,1.0,-0.4886482059955597,0.242087036371231,0.2465611845254898,0.1118295341730117,0.0,0.0,0.0,24.998178482055664,25.0,-39.35050582885742,-0.0,27.41501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0458599478006362,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0482927337288856,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.035668846219778,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.0482927337288856,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5434665679931641,0.050000000745058,0.229079931974411,290.8683776855469,291.1499938964844,284.25,283.7479553222656,290.7438659667969,297.1017761230469,290.8612976074219,1.0,0.1507404744625091,1.0,1.0,0.624093234539032,1.0,-0.4886482059955597,0.242087036371231,0.2465611845254898,0.1118295341730117,0.0,0.0,0.0,24.998178482055664,25.0,-39.35050582885742,-0.0,27.41501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85552978515625,0.543430745601654,0.050000000745058,0.045860219746828,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85552978515625,0.543430745601654,0.050000000745058,0.0482930205762386,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.85552978515625,0.543430745601654,0.050000000745058,0.035669058561325,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85552978515625,0.543430745601654,0.050000000745058,0.0482930205762386,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85552978515625,0.543430745601654,0.050000000745058,0.2290813028812408,290.8540954589844,291.1499938964844,284.25,283.7426452636719,290.7250366210937,297.10235595703125,290.84674072265625,1.0,0.1507409363985061,1.0,1.0,0.622319757938385,1.0,-0.4886510968208313,0.2428162842988968,0.2458348125219345,0.1118133440613746,0.0,0.0,0.0,24.99813842773437,25.0,-40.94981384277344,-0.0,27.41533088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.5433958768844604,0.050000000745058,0.0458604879677295,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.5433958768844604,0.050000000745058,0.048293299973011,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.5433958768844604,0.050000000745058,0.0356692671775817,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.5433958768844604,0.050000000745058,0.048293299973011,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.5433958768844604,0.050000000745058,0.2290826290845871,290.8393249511719,291.1499938964844,284.25,283.7373962402344,290.70623779296875,297.1028747558594,290.8316955566406,1.0,0.1507413983345031,1.0,1.0,0.620561420917511,1.0,-0.4886538982391357,0.2435421645641327,0.245111733675003,0.1118135228753089,0.0,0.0,0.0,24.998106002807617,25.0,-42.3740348815918,-0.0,27.415651321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0458609946072101,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0482938364148139,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0356696620583534,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0482938364148139,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.22908516228199,290.808349609375,291.1499938964844,284.25,283.7269897460937,290.6685485839844,297.1037292480469,290.8003234863281,1.0,0.1507423371076584,1.0,1.0,0.6170447468757629,1.0,-0.4886592328548431,0.2449940145015716,0.2436652183532714,0.1118803322315216,0.0,0.0,0.0,24.9980583190918,25.0,-44.74731063842773,-0.0,27.4162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0458609946072101,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0482938364148139,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0356696620583534,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.0482938364148139,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.5433294773101807,0.050000000745058,0.22908516228199,290.808349609375,291.1499938964844,284.25,283.7269897460937,290.6685485839844,297.1037292480469,290.8003234863281,1.0,0.1507423371076584,1.0,1.0,0.6170447468757629,1.0,-0.4886592328548431,0.2449940145015716,0.2436652183532714,0.1118803322315216,0.0,0.0,0.0,24.9980583190918,25.0,-44.74731063842773,-0.0,27.4162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0458614639937877,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0482943318784236,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0356700271368026,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0482943318784236,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.2290875166654586,290.77587890625,291.1499938964844,284.25,283.716796875,290.6307373046875,297.1043701171875,290.7674865722656,1.0,0.150743305683136,1.0,1.0,0.6135280132293701,1.0,-0.4886642098426819,0.2464445829391479,0.2422196120023727,0.1120444983243942,0.0,0.0,0.0,24.99803352355957,25.0,-46.61516189575195,-0.0,27.416898727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0458614639937877,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0482943318784236,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0356700271368026,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.0482943318784236,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7774963378906,0.5432679057121277,0.050000000745058,0.2290875166654586,290.77587890625,291.1499938964844,284.25,283.716796875,290.6307373046875,297.1043701171875,290.7674865722656,1.0,0.150743305683136,1.0,1.0,0.6135280132293701,1.0,-0.4886642098426819,0.2464445829391479,0.2422196120023727,0.1120444983243942,0.0,0.0,0.0,24.99803352355957,25.0,-46.61516189575195,-0.0,27.416898727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0458618961274623,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0482947863638401,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0356703624129295,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0482947863638401,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.2290896773338318,290.7421569824219,291.1499938964844,284.25,283.7069396972656,290.59307861328125,297.10479736328125,290.7335205078125,1.0,0.1507442742586136,1.0,1.0,0.6100299954414368,1.0,-0.4886687397956848,0.2478861659765243,0.2407825738191604,0.1123076006770134,0.0,0.0,0.0,24.99802589416504,25.0,-48.03987503051758,-0.0,27.417495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0458618961274623,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0482947863638401,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0356703624129295,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.0482947863638401,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74383544921875,0.5432116389274597,0.050000000745058,0.2290896773338318,290.7421569824219,291.1499938964844,284.25,283.7069396972656,290.59307861328125,297.10479736328125,290.7335205078125,1.0,0.1507442742586136,1.0,1.0,0.6100299954414368,1.0,-0.4886687397956848,0.2478861659765243,0.2407825738191604,0.1123076006770134,0.0,0.0,0.0,24.99802589416504,25.0,-48.03987503051758,-0.0,27.417495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0458622835576534,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0482951961457729,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.035670667886734,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0482951961457729,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.229091614484787,290.70751953125,291.1499938964844,284.25,283.6973876953125,290.5555114746094,297.1050720214844,290.6986999511719,1.0,0.15074522793293,1.0,1.0,0.6065319180488586,1.0,-0.4886728227138519,0.2493204474449157,0.2393523752689361,0.1126775443553924,0.0,0.0,0.0,24.99803733825684,25.0,-49.096336364746094,-0.0,27.418067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0458622835576534,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0482951961457729,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.035670667886734,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.0482951961457729,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.5431609153747559,0.050000000745058,0.229091614484787,290.70751953125,291.1499938964844,284.25,283.6973876953125,290.5555114746094,297.1050720214844,290.6986999511719,1.0,0.15074522793293,1.0,1.0,0.6065319180488586,1.0,-0.4886728227138519,0.2493204474449157,0.2393523752689361,0.1126775443553924,0.0,0.0,0.0,24.99803733825684,25.0,-49.096336364746094,-0.0,27.418067932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5431377291679382,0.050000000745058,0.0458624623715877,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5431377291679382,0.050000000745058,0.0482953824102878,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5431377291679382,0.050000000745058,0.035670805722475,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5431377291679382,0.050000000745058,0.0482953824102878,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5431377291679382,0.050000000745058,0.2290924936532974,290.68994140625,291.1499938964844,284.25,283.6927795410156,290.53680419921875,297.10516357421875,290.6810302734375,1.0,0.1507457047700882,1.0,1.0,0.6047829389572144,1.0,-0.4886747002601623,0.2500344216823578,0.2386402785778045,0.1129033640027046,0.0,0.0,0.0,24.998046875,25.0,-49.50948333740234,-0.0,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5431159138679504,0.050000000745058,0.0458626300096511,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5431159138679504,0.050000000745058,0.0482955574989318,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5431159138679504,0.050000000745058,0.0356709361076355,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5431159138679504,0.050000000745058,0.0482955574989318,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6739501953125,0.5431159138679504,0.050000000745058,0.2290933281183242,290.6722106933594,291.1499938964844,284.25,283.6882629394531,290.5181884765625,297.1052551269531,290.6632385253906,1.0,0.1507461667060852,1.0,1.0,0.603042721748352,1.0,-0.4886764585971832,0.2507434785366058,0.2379329800605774,0.1131540387868881,0.0,0.0,0.0,24.998062133789062,25.0,-49.84853744506836,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0458629317581653,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0482958741486072,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.035671167075634,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0482958741486072,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.2290948331356048,290.63641357421875,291.1499938964844,284.25,283.6795654296875,290.4811096191406,297.1053466796875,290.6273498535156,1.0,0.1507471054792404,1.0,1.0,0.599562406539917,1.0,-0.4886796176433563,0.2521548867225647,0.2365247309207916,0.1137384623289108,0.0,0.0,0.0,24.99809837341309,25.0,-50.33455276489258,-0.0,27.41912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0458629317581653,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0482958741486072,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.035671167075634,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.0482958741486072,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.543076753616333,0.050000000745058,0.2290948331356048,290.63641357421875,291.1499938964844,284.25,283.6795654296875,290.4811096191406,297.1053466796875,290.6273498535156,1.0,0.1507471054792404,1.0,1.0,0.599562406539917,1.0,-0.4886796176433563,0.2521548867225647,0.2365247309207916,0.1137384623289108,0.0,0.0,0.0,24.99809837341309,25.0,-50.33455276489258,-0.0,27.41912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.0458631888031959,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.048296146094799,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.0356713682413101,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.048296146094799,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.2290961146354675,290.6003112792969,291.1499938964844,284.25,283.67138671875,290.4442138671875,297.1053466796875,290.5911865234375,1.0,0.150747999548912,1.0,1.0,0.5960820317268372,1.0,-0.4886823296546936,0.253558337688446,0.2351239919662475,0.1144348755478859,0.0,0.0,0.0,24.998146057128903,25.0,-50.64107131958008,-0.0,27.41961097717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.0458631888031959,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.048296146094799,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.0356713682413101,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.048296146094799,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5430433750152588,0.050000000745058,0.2290961146354675,290.6003112792969,291.1499938964844,284.25,283.67138671875,290.4442138671875,297.1053466796875,290.5911865234375,1.0,0.150747999548912,1.0,1.0,0.5960820317268372,1.0,-0.4886823296546936,0.253558337688446,0.2351239919662475,0.1144348755478859,0.0,0.0,0.0,24.998146057128903,25.0,-50.64107131958008,-0.0,27.41961097717285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0458633974194526,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0482963658869266,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0356715321540832,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0482963658869266,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.2290971726179123,290.56402587890625,291.1499938964844,284.25,283.6637878417969,290.4076538085937,297.1053161621094,290.55487060546875,1.0,0.1507488787174224,1.0,1.0,0.5926235318183899,1.0,-0.4886845648288727,0.2549469172954559,0.2337376475334167,0.115236259996891,0.0,0.0,0.0,24.99820137023925,25.0,-50.780311584472656,-0.0,27.42005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0458633974194526,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0482963658869266,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0356715321540832,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.0482963658869266,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.5430157780647278,0.050000000745058,0.2290971726179123,290.56402587890625,291.1499938964844,284.25,283.6637878417969,290.4076538085937,297.1053161621094,290.55487060546875,1.0,0.1507488787174224,1.0,1.0,0.5926235318183899,1.0,-0.4886845648288727,0.2549469172954559,0.2337376475334167,0.115236259996891,0.0,0.0,0.0,24.99820137023925,25.0,-50.780311584472656,-0.0,27.42005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0458635650575161,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0482965447008609,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0356716625392437,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0482965447008609,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.2290980070829391,290.52764892578125,291.1499938964844,284.25,283.6567687988281,290.37127685546875,297.1052551269531,290.5184936523437,1.0,0.1507497280836105,1.0,1.0,0.5891650319099426,1.0,-0.4886863231658935,0.2563283443450928,0.2323579639196396,0.1161501854658126,0.0,0.0,0.0,24.998262405395508,25.0,-50.80435943603516,-0.0,27.420473098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0458635650575161,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0482965447008609,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0356716625392437,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.0482965447008609,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294189453125,0.5429940223693848,0.050000000745058,0.2290980070829391,290.52764892578125,291.1499938964844,284.25,283.6567687988281,290.37127685546875,297.1052551269531,290.5184936523437,1.0,0.1507497280836105,1.0,1.0,0.5891650319099426,1.0,-0.4886863231658935,0.2563283443450928,0.2323579639196396,0.1161501854658126,0.0,0.0,0.0,24.998262405395508,25.0,-50.80435943603516,-0.0,27.420473098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.5429853200912476,0.050000000745058,0.0458636321127414,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.5429853200912476,0.050000000745058,0.0482966154813766,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.5429853200912476,0.050000000745058,0.0356717146933078,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.5429853200912476,0.050000000745058,0.0482966154813766,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.5429853200912476,0.050000000745058,0.2290983498096466,290.50946044921875,291.1499938964844,284.25,283.6535339355469,290.3531494140625,297.105224609375,290.5002746582031,1.0,0.1507501453161239,1.0,1.0,0.587435781955719,1.0,-0.4886870086193084,0.257016658782959,0.2316703498363495,0.1166497617959976,0.0,0.0,0.0,24.998294830322266,25.0,-50.79161834716797,-0.0,27.42066764831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.542978048324585,0.050000000745058,0.0458636879920959,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.542978048324585,0.050000000745058,0.0482966713607311,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.542978048324585,0.050000000745058,0.0356717593967914,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.542978048324585,0.050000000745058,0.0482966713607311,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4930419921875,0.542978048324585,0.050000000745058,0.2290986180305481,290.49127197265625,291.1499938964844,284.25,283.65045166015625,290.3351135253906,297.10516357421875,290.4820861816406,1.0,0.1507505476474762,1.0,1.0,0.5857157707214355,1.0,-0.4886876046657562,0.2577001750469208,0.2309874445199966,0.1171748116612434,0.0,0.0,0.0,24.998329162597656,25.0,-50.75663757324219,-0.0,27.42085075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0458637662231922,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0482967533171176,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0356718190014362,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0482967533171176,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.2290990054607391,290.4549255371094,291.1499938964844,284.25,283.6448669433594,290.2992553710937,297.10504150390625,290.4457702636719,1.0,0.1507513225078582,1.0,1.0,0.5822757482528687,1.0,-0.4886884093284607,0.2590617835521698,0.2296266257762909,0.1183117181062698,0.0,0.0,0.0,24.99839973449707,25.0,-50.626564025878906,-0.0,27.421192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0458637662231922,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0482967533171176,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0356718190014362,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.0482967533171176,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5429679751396179,0.050000000745058,0.2290990054607391,290.4549255371094,291.1499938964844,284.25,283.6448669433594,290.2992553710937,297.10504150390625,290.4457702636719,1.0,0.1507513225078582,1.0,1.0,0.5822757482528687,1.0,-0.4886884093284607,0.2590617835521698,0.2296266257762909,0.1183117181062698,0.0,0.0,0.0,24.99839973449707,25.0,-50.626564025878906,-0.0,27.421192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0458637960255146,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0482967868447303,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.035671841353178,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0482967868447303,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.2290991693735122,290.4186706542969,291.1499938964844,284.25,283.6400451660156,290.2635498046875,297.1049194335937,290.4095764160156,1.0,0.1507520675659179,1.0,1.0,0.5788357257843018,1.0,-0.4886887371540069,0.2604166269302368,0.2282721251249313,0.119567722082138,0.0,0.0,0.0,24.99847412109375,25.0,-50.46017456054688,-0.0,27.42149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0458637960255146,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0482967868447303,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.035671841353178,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.0482967868447303,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.542963981628418,0.050000000745058,0.2290991693735122,290.4186706542969,291.1499938964844,284.25,283.6400451660156,290.2635498046875,297.1049194335937,290.4095764160156,1.0,0.1507520675659179,1.0,1.0,0.5788357257843018,1.0,-0.4886887371540069,0.2604166269302368,0.2282721251249313,0.119567722082138,0.0,0.0,0.0,24.99847412109375,25.0,-50.46017456054688,-0.0,27.42149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0458637997508049,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0482967868447303,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0356718450784683,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0482967868447303,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.2290991693735122,290.38262939453125,291.1499938964844,284.2541809082031,283.64019775390625,290.23101806640625,297.10760498046875,290.3736572265625,1.0,0.1507527828216552,1.0,1.0,0.575410008430481,1.0,-0.4886887669563293,0.2617725431919098,0.2269162088632583,0.1209018751978874,0.0,0.0,0.0,24.998544692993164,25.0,-49.72640609741211,-0.0,27.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0458637997508049,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0482967868447303,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0356718450784683,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.0482967868447303,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3843994140625,0.5429638028144836,0.050000000745058,0.2290991693735122,290.38262939453125,291.1499938964844,284.2541809082031,283.64019775390625,290.23101806640625,297.10760498046875,290.3736572265625,1.0,0.1507527828216552,1.0,1.0,0.575410008430481,1.0,-0.4886887669563293,0.2617725431919098,0.2269162088632583,0.1209018751978874,0.0,0.0,0.0,24.998544692993164,25.0,-49.72640609741211,-0.0,27.42176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.0458637923002243,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.04829678311944,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.0356718376278877,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.04829678311944,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.2290991395711898,290.3477783203125,291.1499938964844,284.2664489746094,283.6490478515625,290.2052001953125,297.1165771484375,290.3392944335937,1.0,0.150753453373909,1.0,1.0,0.5719843506813049,1.0,-0.4886887073516845,0.2631506025791168,0.2255380898714065,0.1222757324576377,0.0,0.0,0.0,24.99860000610352,25.0,-47.32901763916016,-0.0,27.422025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.0458637923002243,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.04829678311944,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.0356718376278877,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.04829678311944,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3494567871094,0.5429644584655762,0.050000000745058,0.2290991395711898,290.3477783203125,291.1499938964844,284.2664489746094,283.6490478515625,290.2052001953125,297.1165771484375,290.3392944335937,1.0,0.150753453373909,1.0,1.0,0.5719843506813049,1.0,-0.4886887073516845,0.2631506025791168,0.2255380898714065,0.1222757324576377,0.0,0.0,0.0,24.99860000610352,25.0,-47.32901763916016,-0.0,27.422025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.5429651737213135,0.050000000745058,0.045863788574934,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.5429651737213135,0.050000000745058,0.0482967756688594,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.5429651737213135,0.050000000745058,0.0356718339025974,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.5429651737213135,0.050000000745058,0.0482967756688594,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.5429651737213135,0.050000000745058,0.2290991097688675,290.3312072753906,291.1499938964844,284.27545166015625,283.65655517578125,290.19451904296875,297.123046875,290.32305908203125,1.0,0.1507537961006164,1.0,1.0,0.5702714920043945,1.0,-0.4886886477470398,0.2638480961322784,0.2248405516147613,0.1229775920510292,0.0,0.0,0.0,24.998624801635746,25.0,-45.601806640625,-0.0,27.42215156555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.5429660677909851,0.050000000745058,0.0458637811243534,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.5429660677909851,0.050000000745058,0.0482967682182788,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.5429660677909851,0.050000000745058,0.0356718301773071,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.5429660677909851,0.050000000745058,0.0482967682182788,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.5429660677909851,0.050000000745058,0.2290990799665451,290.3153076171875,291.1499938964844,284.2862854003906,283.66607666015625,290.185302734375,297.1305847167969,290.3074951171875,1.0,0.1507541239261627,1.0,1.0,0.5685715079307556,1.0,-0.4886885583400726,0.2645463049411773,0.2241422683000564,0.1236842721700668,0.0,0.0,0.0,24.998645782470703,25.0,-43.60354232788086,-0.0,27.42227363586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0458637624979019,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0482967495918273,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0356718152761459,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0482967495918273,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.2290989905595779,290.2857971191406,291.1499938964844,284.313232421875,283.6907958984375,290.1706237792969,297.1484680175781,290.2788391113281,1.0,0.150754764676094,1.0,1.0,0.5651715993881226,1.0,-0.4886883795261383,0.2659591734409332,0.2227292209863662,0.1251254975795745,0.0,0.0,0.0,24.998682022094727,25.0,-39.00168228149414,-0.0,27.422510147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
