time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952480,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0458637624979019,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0482967495918273,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0356718152761459,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.0482967495918273,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.5429685115814209,0.050000000745058,0.2290989905595779,290.2857971191406,291.1499938964844,284.313232421875,283.6907958984375,290.1706237792969,297.1484680175781,290.2788391113281,1.0,0.150754764676094,1.0,1.0,0.5651715993881226,1.0,-0.4886883795261383,0.2659591734409332,0.2227292209863662,0.1251254975795745,0.0,0.0,0.0,24.998682022094727,25.0,-39.00168228149414,-0.0,27.422510147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0458637364208698,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0482967235147953,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0356717966496944,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0482967235147953,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.2290988713502884,290.2597351074219,291.1499938964844,284.3468322753906,283.72265625,290.1604309082031,297.1694030761719,290.253662109375,1.0,0.1507553905248642,1.0,1.0,0.5617716908454895,1.0,-0.4886881113052368,0.2673953175544739,0.2212927937507629,0.1266037821769714,0.0,0.0,0.0,24.998708724975582,25.0,-33.94517517089844,-0.0,27.422739028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0458637364208698,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0482967235147953,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0356717966496944,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.0482967235147953,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.542971670627594,0.050000000745058,0.2290988713502884,290.2597351074219,291.1499938964844,284.3468322753906,283.72265625,290.1604309082031,297.1694030761719,290.253662109375,1.0,0.1507553905248642,1.0,1.0,0.5617716908454895,1.0,-0.4886881113052368,0.2673953175544739,0.2212927937507629,0.1266037821769714,0.0,0.0,0.0,24.998708724975582,25.0,-33.94517517089844,-0.0,27.422739028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0458637103438377,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0482966937124729,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0356717742979526,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0482966937124729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.2290987223386764,290.2372741699219,291.1499938964844,284.3865966796875,283.7611083984375,290.1543884277344,297.1928405761719,290.2321472167969,1.0,0.1507560163736343,1.0,1.0,0.5583916902542114,1.0,-0.4886878132820129,0.2688469290733337,0.2198408991098404,0.128109410405159,0.0,0.0,0.0,24.998729705810547,25.0,-28.6593017578125,-0.0,27.42296028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0458637103438377,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0482966937124729,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0356717742979526,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.0482966937124729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383117675781,0.5429754257202148,0.050000000745058,0.2290987223386764,290.2372741699219,291.1499938964844,284.3865966796875,283.7611083984375,290.1543884277344,297.1928405761719,290.2321472167969,1.0,0.1507560163736343,1.0,1.0,0.5583916902542114,1.0,-0.4886878132820129,0.2688469290733337,0.2198408991098404,0.128109410405159,0.0,0.0,0.0,24.998729705810547,25.0,-28.6593017578125,-0.0,27.42296028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.045863676816225,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0482966601848602,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0356717482209205,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0482966601848602,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.2290985584259033,290.2185363769531,291.1499938964844,284.4320373535156,283.8056945800781,290.1519470214844,297.2184143066406,290.21435546875,1.0,0.1507566273212433,1.0,1.0,0.5550116300582886,1.0,-0.4886874556541443,0.270322322845459,0.2183651477098465,0.1296488046646118,0.0,0.0,0.0,24.99874496459961,25.0,-23.343992233276367,-0.0,27.42317771911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.045863676816225,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0482966601848602,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0356717482209205,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.0482966601848602,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.5429797768592834,0.050000000745058,0.2290985584259033,290.2185363769531,291.1499938964844,284.4320373535156,283.8056945800781,290.1519470214844,297.2184143066406,290.21435546875,1.0,0.1507566273212433,1.0,1.0,0.5550116300582886,1.0,-0.4886874556541443,0.270322322845459,0.2183651477098465,0.1296488046646118,0.0,0.0,0.0,24.99874496459961,25.0,-23.343992233276367,-0.0,27.42317771911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.5429821014404297,0.050000000745058,0.0458636581897735,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.5429821014404297,0.050000000745058,0.0482966415584087,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.5429821014404297,0.050000000745058,0.0356717333197593,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.5429821014404297,0.050000000745058,0.0482966415584087,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.5429821014404297,0.050000000745058,0.2290984690189361,290.2105712890625,291.1499938964844,284.45672607421875,283.8301086425781,290.1519470214844,297.2319030761719,290.20684814453125,1.0,0.1507569253444671,1.0,1.0,0.5533215999603271,1.0,-0.4886872768402099,0.2710692286491394,0.2176180630922317,0.1304307878017425,0.0,0.0,0.0,24.998750686645508,25.0,-20.7261905670166,-0.0,27.42328453063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.5429844856262207,0.050000000745058,0.045863639563322,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.5429844856262207,0.050000000745058,0.0482966192066669,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.5429844856262207,0.050000000745058,0.0356717184185981,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.5429844856262207,0.050000000745058,0.0482966192066669,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.5429844856262207,0.050000000745058,0.229098379611969,290.2035217285156,291.1499938964844,284.482666015625,283.8558349609375,290.15283203125,297.245849609375,290.2002258300781,1.0,0.150757223367691,1.0,1.0,0.5516446232795715,1.0,-0.4886870682239532,0.2718168199062347,0.2168702632188797,0.1312152445316314,0.0,0.0,0.0,24.998754501342773,25.0,-18.13548851013184,-0.0,27.42339134216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.045863602310419,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0482965782284736,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0356716886162757,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0482965782284736,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.2290981858968734,290.1921081542969,291.1499938964844,284.5380249023437,283.9110107421875,290.1568298339844,297.27496337890625,290.18975830078125,1.0,0.1507578343153,1.0,1.0,0.5482905507087708,1.0,-0.4886866807937622,0.2733297944068908,0.2153568714857101,0.1328061670064926,0.0,0.0,0.0,24.998760223388672,25.0,-13.067177772521973,-0.0,27.42360115051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.045863602310419,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0482965782284736,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0356716886162757,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.0482965782284736,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.192626953125,0.5429895520210266,0.050000000745058,0.2290981858968734,290.1921081542969,291.1499938964844,284.5380249023437,283.9110107421875,290.1568298339844,297.27496337890625,290.18975830078125,1.0,0.1507578343153,1.0,1.0,0.5482905507087708,1.0,-0.4886866807937622,0.2733297944068908,0.2153568714857101,0.1328061670064926,0.0,0.0,0.0,24.998760223388672,25.0,-13.067177772521973,-0.0,27.42360115051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0458635613322258,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0356716588139534,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.2290979772806167,290.1842346191406,291.1499938964844,284.59765625,283.9707336425781,290.1634826660156,297.3057556152344,290.1827392578125,1.0,0.1507584303617477,1.0,1.0,0.5449365377426147,1.0,-0.4886862337589264,0.2748678922653198,0.2138183563947677,0.1344261765480041,0.0,0.0,0.0,24.998762130737305,25.0,-8.257169723510742,-0.0,27.423810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0458635613322258,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0356716588139534,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.0482965372502803,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.5429948568344116,0.050000000745058,0.2290979772806167,290.1842346191406,291.1499938964844,284.59765625,283.9707336425781,290.1634826660156,297.3057556152344,290.1827392578125,1.0,0.1507584303617477,1.0,1.0,0.5449365377426147,1.0,-0.4886862337589264,0.2748678922653198,0.2138183563947677,0.1344261765480041,0.0,0.0,0.0,24.998762130737305,25.0,-8.257169723510742,-0.0,27.423810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0458635166287422,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0482964925467968,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0356716252863407,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0482964925467968,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.22909776866436,290.1796875,291.1499938964844,284.6610717773437,284.0344543457031,290.1727600097656,297.338134765625,290.17901611328125,1.0,0.1507590413093567,1.0,1.0,0.5416072607040405,1.0,-0.4886858165264129,0.276419997215271,0.2122658044099807,0.1360623836517334,0.0,0.0,0.0,24.998760223388672,25.0,-3.689610004425049,-0.0,27.42402076721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0458635166287422,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0482964925467968,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0356716252863407,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.0482964925467968,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17987060546875,0.5430002808570862,0.050000000745058,0.22909776866436,290.1796875,291.1499938964844,284.6610717773437,284.0344543457031,290.1727600097656,297.338134765625,290.17901611328125,1.0,0.1507590413093567,1.0,1.0,0.5416072607040405,1.0,-0.4886858165264129,0.276419997215271,0.2122658044099807,0.1360623836517334,0.0,0.0,0.0,24.998760223388672,25.0,-3.689610004425049,-0.0,27.42402076721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0458634756505489,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0482964478433132,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.035671591758728,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0482964478433132,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.2290975600481033,290.1783142089844,291.1499938964844,284.727783203125,284.1016540527344,290.18426513671875,297.3722229003906,290.17840576171875,1.0,0.1507596522569656,1.0,1.0,0.5382779836654663,1.0,-0.4886853694915771,0.2779971361160278,0.2106882333755493,0.1377239674329757,0.0,0.0,0.0,24.998756408691406,25.0,0.596017062664032,-0.0,27.424230575561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0458634756505489,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0482964478433132,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.035671591758728,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.0482964478433132,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783447265625,0.5430057644844055,0.050000000745058,0.2290975600481033,290.1783142089844,291.1499938964844,284.727783203125,284.1016540527344,290.18426513671875,297.3722229003906,290.17840576171875,1.0,0.1507596522569656,1.0,1.0,0.5382779836654663,1.0,-0.4886853694915771,0.2779971361160278,0.2106882333755493,0.1377239674329757,0.0,0.0,0.0,24.998756408691406,25.0,0.596017062664032,-0.0,27.424230575561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.5430085062980652,0.050000000745058,0.0458634532988071,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.5430085062980652,0.050000000745058,0.0482964254915714,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.5430085062980652,0.050000000745058,0.0356715768575668,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.5430085062980652,0.050000000745058,0.0482964254915714,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1787109375,0.5430085062980652,0.050000000745058,0.2290974557399749,290.17877197265625,291.1499938964844,284.76220703125,284.1363830566406,290.1907653808594,297.3899230957031,290.17919921875,1.0,0.1507599502801895,1.0,1.0,0.5366133451461792,1.0,-0.488685131072998,0.2787952721118927,0.2098898738622665,0.1385639756917953,0.0,0.0,0.0,24.99875259399414,25.0,2.618610620498657,-0.0,27.424335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5430112481117249,0.050000000745058,0.0458634346723556,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5430112481117249,0.050000000745058,0.0482964031398296,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5430112481117249,0.050000000745058,0.0356715582311153,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5430112481117249,0.050000000745058,0.0482964031398296,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.5430112481117249,0.050000000745058,0.2290973514318466,290.1799011230469,291.1499938964844,284.7973022460937,284.1718139648437,290.1978454589844,297.4081115722656,290.1806945800781,1.0,0.1507602632045745,1.0,1.0,0.534960925579071,1.0,-0.4886849224567413,0.2795941829681396,0.2090907245874405,0.1394042670726776,0.0,0.0,0.0,24.998748779296875,25.0,4.577972412109375,-0.0,27.42444229125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.182373046875,0.5430148839950562,0.050000000745058,0.0458634048700332,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.182373046875,0.5430148839950562,0.050000000745058,0.0482963733375072,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.182373046875,0.5430148839950562,0.050000000745058,0.0356715396046638,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.182373046875,0.5430148839950562,0.050000000745058,0.0482963733375072,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.182373046875,0.5430148839950562,0.050000000745058,0.2290972024202346,290.1825866699219,291.1499938964844,284.8459167480469,284.22088623046875,290.208251953125,297.4336242675781,290.183837890625,1.0,0.150760680437088,1.0,1.0,0.5327156782150269,1.0,-0.4886846244335174,0.2806894481182098,0.2079951763153076,0.1405546367168426,0.0,0.0,0.0,24.998743057250977,25.0,7.1493659019470215,-0.0,27.42458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.5430166125297546,0.050000000745058,0.0458633936941623,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.5430166125297546,0.050000000745058,0.0482963621616363,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.5430166125297546,0.050000000745058,0.0356715284287929,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.5430166125297546,0.050000000745058,0.0482963621616363,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.5430166125297546,0.050000000745058,0.2290971428155899,290.18426513671875,291.1499938964844,284.8691711425781,284.244384765625,290.21343994140625,297.446044921875,290.1857604980469,1.0,0.1507608741521835,1.0,1.0,0.5316562056541443,1.0,-0.4886844754219055,0.281210333108902,0.2074741572141647,0.1411009728908538,0.0,0.0,0.0,24.99873924255371,25.0,8.316758155822754,-0.0,27.42465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.045863352715969,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0482963174581527,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0356714949011802,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0482963174581527,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.2290969491004943,290.1912536621094,291.1499938964844,284.94293212890625,284.3188781738281,290.2308044433594,297.4864807128906,290.1933288574219,1.0,0.1507615000009536,1.0,1.0,0.5283514261245728,1.0,-0.4886840581893921,0.2828518748283386,0.2058321684598922,0.1428191661834716,0.0,0.0,0.0,24.99872589111328,25.0,11.777851104736328,-0.0,27.42487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.045863352715969,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0482963174581527,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0356714949011802,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.0482963174581527,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908569335937,0.5430218577384949,0.050000000745058,0.2290969491004943,290.1912536621094,291.1499938964844,284.94293212890625,284.3188781738281,290.2308044433594,297.4864807128906,290.1933288574219,1.0,0.1507615000009536,1.0,1.0,0.5283514261245728,1.0,-0.4886840581893921,0.2828518748283386,0.2058321684598922,0.1428191661834716,0.0,0.0,0.0,24.99872589111328,25.0,11.777851104736328,-0.0,27.42487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0458633154630661,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0482962802052497,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0356714650988578,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0482962802052497,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.2290967553853988,290.2006225585937,291.1499938964844,285.0180969238281,284.3947448730469,290.2503967285156,297.530517578125,290.2033386230469,1.0,0.1507621258497238,1.0,1.0,0.5250722169876099,1.0,-0.488683670759201,0.2845061421394348,0.204177513718605,0.1445451378822326,0.0,0.0,0.0,24.99871253967285,25.0,15.105326652526855,-0.0,27.425092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0458633154630661,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0482962802052497,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0356714650988578,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.0482962802052497,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001342773437,0.5430268049240112,0.050000000745058,0.2290967553853988,290.2006225585937,291.1499938964844,285.0180969238281,284.3947448730469,290.2503967285156,297.530517578125,290.2033386230469,1.0,0.1507621258497238,1.0,1.0,0.5250722169876099,1.0,-0.488683670759201,0.2845061421394348,0.204177513718605,0.1445451378822326,0.0,0.0,0.0,24.99871253967285,25.0,15.105326652526855,-0.0,27.425092697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0458632782101631,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0482962392270565,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0356714390218257,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0482962392270565,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.2290965765714645,290.2123718261719,291.1499938964844,285.0941467285156,284.471435546875,290.2714538574219,297.5777282714844,290.2156677246094,1.0,0.1507627516984939,1.0,1.0,0.521793007850647,1.0,-0.48868328332901,0.2861849069595337,0.2024983614683151,0.1462898552417755,0.0,0.0,0.0,24.99869728088379,25.0,18.243656158447266,-0.0,27.4253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0458632782101631,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0482962392270565,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0356714390218257,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.0482962392270565,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.5430315732955933,0.050000000745058,0.2290965765714645,290.2123718261719,291.1499938964844,285.0941467285156,284.471435546875,290.2714538574219,297.5777282714844,290.2156677246094,1.0,0.1507627516984939,1.0,1.0,0.521793007850647,1.0,-0.48868328332901,0.2861849069595337,0.2024983614683151,0.1462898552417755,0.0,0.0,0.0,24.99869728088379,25.0,18.243656158447266,-0.0,27.4253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.5430338382720947,0.050000000745058,0.0458632595837116,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.5430338382720947,0.050000000745058,0.048296220600605,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.5430338382720947,0.050000000745058,0.0356714241206646,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.5430338382720947,0.050000000745058,0.048296220600605,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184143066406,0.5430338382720947,0.050000000745058,0.2290964871644973,290.2190856933594,291.1499938964844,285.13238525390625,284.50994873046875,290.2821350097656,297.6017761230469,290.2225952148437,1.0,0.1507630795240402,1.0,1.0,0.5201534032821655,1.0,-0.4886831045150757,0.2870335876941681,0.2016495168209076,0.1471691280603408,0.0,0.0,0.0,24.998687744140625,25.0,19.630949020385746,-0.0,27.42543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5430360436439514,0.050000000745058,0.0458632446825504,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5430360436439514,0.050000000745058,0.0482962056994438,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5430360436439514,0.050000000745058,0.0356714129447937,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5430360436439514,0.050000000745058,0.0482962056994438,297.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5430360436439514,0.050000000745058,0.2290963977575302,290.2262268066406,291.1499938964844,285.170654296875,284.5484924316406,290.2928771972656,297.6259155273437,290.22998046875,1.0,0.1507634073495865,1.0,1.0,0.5185270309448242,1.0,-0.4886829257011413,0.287881851196289,0.2008010745048523,0.1480464190244674,0.0,0.0,0.0,24.998680114746094,25.0,20.882068634033203,-0.0,27.42554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.5430387854576111,0.050000000745058,0.0458632223308086,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.5430387854576111,0.050000000745058,0.048296183347702,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.5430387854576111,0.050000000745058,0.0356713943183422,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.5430387854576111,0.050000000745058,0.048296183347702,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.5430387854576111,0.050000000745058,0.2290962934494018,290.2363586425781,291.1499938964844,285.22137451171875,284.5994567871094,290.3070068359375,297.6578674316406,290.2403564453125,1.0,0.1507638394832611,1.0,1.0,0.5163717865943909,1.0,-0.4886826872825622,0.2890146374702453,0.1996680647134781,0.1492150276899337,0.0,0.0,0.0,24.998668670654297,25.0,22.31940269470215,-0.0,27.42569923400879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.5430401563644409,0.050000000745058,0.0458632111549377,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.5430401563644409,0.050000000745058,0.0482961721718311,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.5430401563644409,0.050000000745058,0.0356713868677616,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.5430401563644409,0.050000000745058,0.0482961721718311,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.240966796875,0.5430401563644409,0.050000000745058,0.229096233844757,290.24176025390625,291.1499938964844,285.24713134765625,284.62530517578125,290.3140869140625,297.674072265625,290.2458801269531,1.0,0.1507640480995178,1.0,1.0,0.5152742862701416,1.0,-0.4886825680732727,0.2895955145359039,0.1990870684385299,0.1498130112886428,0.0,0.0,0.0,24.9986629486084,25.0,22.93833541870117,-0.0,27.42577743530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0452583767473697,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0476592518389225,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0352009609341621,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0476592518389225,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.9025776386260986,0.1504613906145095,0.5175579190254211,290.2879943847656,291.04998779296875,285.3231201171875,284.701416015625,290.4222717285156,297.67626953125,290.29986572265625,1.0,0.1587162762880325,1.0,1.0,0.512021541595459,1.0,-0.8321014642715454,0.4887847006320953,0.3433167338371277,0.2693967223167419,0.0,0.0,0.0,11.840242385864258,28.0,71.0202407836914,-0.0,49.50106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0452583767473697,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0476592518389225,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0352009609341621,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795715332031,0.6865662336349487,0.050000000745058,0.0476592518389225,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.9025776386260986,0.1504613906145095,0.5175579190254211,290.2879943847656,291.04998779296875,285.3231201171875,284.701416015625,290.4222717285156,297.67626953125,290.29986572265625,1.0,0.1587162762880325,1.0,1.0,0.512021541595459,1.0,-0.8321014642715454,0.4887847006320953,0.3433167338371277,0.2693967223167419,0.0,0.0,0.0,11.840242385864258,28.0,71.0202407836914,-0.0,49.50106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0452716723084449,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0476732514798641,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0352112986147403,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0476732514798641,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.9152302742004396,0.155202105641365,0.5540092587471008,290.3465270996094,290.95001220703125,285.3981018066406,284.7762756347656,290.4887390136719,297.6565246582031,290.35516357421875,1.0,0.1661988347768783,1.0,1.0,0.513670802116394,1.0,-0.8758471608161926,0.5119854211807251,0.3638617098331451,0.2842535078525543,0.0,0.0,0.0,12.659939765930176,31.0,77.8590087890625,-0.0,57.04238510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0452716723084449,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0476732514798641,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0352112986147403,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3406982421875,0.6793769001960754,0.050000000745058,0.0476732514798641,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.9152302742004396,0.155202105641365,0.5540092587471008,290.3465270996094,290.95001220703125,285.3981018066406,284.7762756347656,290.4887390136719,297.6565246582031,290.35516357421875,1.0,0.1661988347768783,1.0,1.0,0.513670802116394,1.0,-0.8758471608161926,0.5119854211807251,0.3638617098331451,0.2842535078525543,0.0,0.0,0.0,12.659939765930176,31.0,77.8590087890625,-0.0,57.04238510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0452849678695201,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0476872511208057,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0352216400206089,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0476872511208057,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.9314297437667848,0.1603957861661911,0.5962905287742615,290.4117431640625,290.8500061035156,285.4716186523437,284.84930419921875,290.5647888183594,297.64422607421875,290.4211730957031,1.0,0.1747040301561355,1.0,1.0,0.5153200626373291,1.0,-0.9266514778137208,0.5388043522834778,0.3878471255302429,0.3014988899230957,0.0,0.0,0.0,13.579874038696287,34.0,89.92401885986328,-0.0,66.61717987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
