time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954640,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0452849678695201,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0476872511208057,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0352216400206089,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40460205078125,0.6726871132850647,0.050000000745058,0.0476872511208057,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.9314297437667848,0.1603957861661911,0.5962905287742615,290.4117431640625,290.8500061035156,285.4716186523437,284.84930419921875,290.5647888183594,297.64422607421875,290.4211730957031,1.0,0.1747040301561355,1.0,1.0,0.5153200626373291,1.0,-0.9266514778137208,0.5388043522834778,0.3878471255302429,0.3014988899230957,0.0,0.0,0.0,13.579874038696287,34.0,89.92401885986328,-0.0,66.61717987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.6693362593650818,0.050000000745058,0.0452920123934745,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.6693362593650818,0.050000000745058,0.0476946718990802,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.6693362593650818,0.050000000745058,0.0352271199226379,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.6693362593650818,0.050000000745058,0.0476946718990802,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.9399071931838988,0.1630265861749649,0.6192796230316162,290.4472961425781,290.8500061035156,285.5076904296875,284.885009765625,290.6026306152344,297.6391296386719,290.45684814453125,1.0,0.1793184578418731,1.0,1.0,0.5161446928977966,1.0,-0.954277753829956,0.5533838272094727,0.400893896818161,0.310867965221405,0.0,0.0,0.0,14.086377143859863,34.0,94.74320220947266,-0.0,72.23941802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.6660529375076294,0.050000000745058,0.0452991910278797,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.6660529375076294,0.050000000745058,0.0477022305130958,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.6660529375076294,0.050000000745058,0.0352327041327953,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.6660529375076294,0.050000000745058,0.0477022305130958,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4835205078125,0.9484820365905762,0.1656219065189361,0.643471360206604,290.4836120605469,290.75,285.5431823730469,284.9200439453125,290.62921142578125,297.6340637207031,290.4926452636719,1.0,0.1841630786657333,1.0,1.0,0.5158774852752686,1.0,-0.9833430051803588,0.5697166919708252,0.4136262834072113,0.3217082917690277,0.0,0.0,0.0,14.621895790100098,37.0,95.49526977539062,-0.0,78.47903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.8647556900978088,0.1409575790166854,0.101079910993576,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.662794291973114,0.1433949619531631,0.0477099791169166,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.662794291973114,0.050000000745058,0.035238429903984,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.662794291973114,0.050000000745058,0.0477099791169166,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9313071966171264,0.1691808104515075,0.6222391128540039,290.5281677246094,290.75,285.5893249511719,284.9653625488281,290.6650390625,297.6368713378906,290.536376953125,1.0,0.1909472346305847,1.0,1.0,0.5155233144760132,1.0,-1.0248324871063232,0.593100905418396,0.4317315220832824,0.3372231125831604,0.0,0.0,0.0,15.325061798095703,37.0,92.7639617919922,-0.0,87.86294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54986572265625,0.9482036232948304,0.1391299366950988,0.1231288313865661,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54852294921875,0.9023908376693726,0.1453375518321991,0.1137630045413971,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5449523925781,0.7957535982131958,0.1396100521087646,0.0573075376451015,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430603027344,0.6763967275619507,0.050000000745058,0.0476785264909267,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.9024872183799744,0.1718339920043945,0.5398104786872864,290.5504455566406,290.6499938964844,285.61236572265625,284.9879150390625,290.6867980957031,297.6425476074219,290.5586853027344,1.0,0.1947861611843109,1.0,1.0,0.5153429508209229,1.0,-1.0580755472183228,0.6117648482322693,0.4463106691837311,0.3493908643722534,0.0,0.0,0.0,14.945185661315918,57.0,92.7750015258789,-0.0,94.18911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62353515625,0.9614520072937012,0.135568618774414,0.1224841251969337,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236877441406,0.9821479916572572,0.145685389637947,0.1378826349973678,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236267089844,0.9675132036209106,0.1382221728563308,0.0970490276813507,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236267089844,0.9711276888847352,0.1426322907209396,0.1329038441181183,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224060058594,0.8906786441802979,0.1823488473892212,0.4972091019153595,290.6246643066406,290.1499938964844,285.6786499023437,285.0523986816406,290.7643127441406,297.6752624511719,290.6337585449219,1.0,0.2148492485284805,1.0,1.0,0.5148084759712219,1.0,-1.1860843896865845,0.6832990646362305,0.502785325050354,0.396220713853836,0.0,0.0,0.0,16.12600326538086,77.0,102.59971618652344,-0.0,127.20438385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62353515625,0.9614520072937012,0.135568618774414,0.1224841251969337,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236877441406,0.9821479916572572,0.145685389637947,0.1378826349973678,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236267089844,0.9675132036209106,0.1382221728563308,0.0970490276813507,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236267089844,0.9711276888847352,0.1426322907209396,0.1329038441181183,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224060058594,0.8906786441802979,0.1823488473892212,0.4972091019153595,290.6246643066406,290.1499938964844,285.6786499023437,285.0523986816406,290.7643127441406,297.6752624511719,290.6337585449219,1.0,0.2148492485284805,1.0,1.0,0.5148084759712219,1.0,-1.1860843896865845,0.6832990646362305,0.502785325050354,0.396220713853836,0.0,0.0,0.0,16.12600326538086,77.0,102.59971618652344,-0.0,127.20438385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.919988453388214,0.1372835785150528,0.1231023594737052,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71337890625,0.9457755088806152,0.1473961025476455,0.1392611265182495,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.9257636070251464,0.1393787264823913,0.0973011627793312,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.9361016750335692,0.1432314813137054,0.1355556696653366,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.924936294555664,0.191111609339714,0.623475193977356,290.7147827148437,289.6499938964844,285.7415466308594,285.1129455566406,290.85772705078125,297.69781494140625,290.72418212890625,1.0,0.2426661700010299,1.0,1.0,0.5163691639900208,1.0,-1.3425195217132568,0.7680041193962097,0.5745153427124023,0.4501180350780487,0.0,0.0,0.0,20.10553359985352,97.0,119.37785339355467,-0.0,183.3446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.919988453388214,0.1372835785150528,0.1231023594737052,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71337890625,0.9457755088806152,0.1473961025476455,0.1392611265182495,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.9257636070251464,0.1393787264823913,0.0973011627793312,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.9361016750335692,0.1432314813137054,0.1355556696653366,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129821777344,0.924936294555664,0.191111609339714,0.623475193977356,290.7147827148437,289.6499938964844,285.7415466308594,285.1129455566406,290.85772705078125,297.69781494140625,290.72418212890625,1.0,0.2426661700010299,1.0,1.0,0.5163691639900208,1.0,-1.3425195217132568,0.7680041193962097,0.5745153427124023,0.4501180350780487,0.0,0.0,0.0,20.10553359985352,97.0,119.37785339355467,-0.0,183.3446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.8908067345619202,0.1409394443035125,0.1261914521455764,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9125591516494752,0.1509562283754348,0.1423316448926925,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.8948910236358643,0.1427944600582122,0.0994654223322868,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.9021171927452089,0.1460472196340561,0.1378571093082428,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.9631182551383972,0.1965165436267852,0.7792582511901855,290.80877685546875,289.1499938964844,285.8006286621094,285.1690673828125,290.93359375,297.6838684082031,290.8167724609375,1.0,0.2775864899158478,1.0,1.0,0.5179297924041748,1.0,-1.54184091091156,0.8758584856987,0.6659824252128601,0.5174588561058044,0.0,0.0,0.0,25.5003604888916,117.0,122.8563232421875,-0.0,275.14178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.8908067345619202,0.1409394443035125,0.1261914521455764,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9125591516494752,0.1509562283754348,0.1423316448926925,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.8948910236358643,0.1427944600582122,0.0994654223322868,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.9021171927452089,0.1460472196340561,0.1378571093082428,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80767822265625,0.9631182551383972,0.1965165436267852,0.7792582511901855,290.80877685546875,289.1499938964844,285.8006286621094,285.1690673828125,290.93359375,297.6838684082031,290.8167724609375,1.0,0.2775864899158478,1.0,1.0,0.5179297924041748,1.0,-1.54184091091156,0.8758584856987,0.6659824252128601,0.5174588561058044,0.0,0.0,0.0,25.5003604888916,117.0,122.8563232421875,-0.0,275.14178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.8896085023880005,0.1428675353527069,0.1279328763484954,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.9111728668212892,0.1531016677618026,0.1442759037017822,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506164550781,0.8935694098472595,0.1447349935770034,0.1007999032735824,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.9003006219863892,0.1478742361068725,0.1394884884357452,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.9914989471435548,0.1980287134647369,0.8730145692825317,290.8526916503906,289.1499938964844,285.8285522460937,285.1952819824219,290.9646301269531,297.6654663085937,290.85986328125,1.0,0.2977052927017212,1.0,1.0,0.5187101364135742,1.0,-1.662487506866455,0.9411744475364684,0.7213130593299866,0.5576590299606323,0.0,0.0,0.0,28.207120895385746,117.0,119.37989044189452,-0.0,340.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959045410156,0.7848930954933167,0.1445541828870773,0.1300068944692611,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.896240234375,0.8038272857666016,0.1552060693502426,0.146758422255516,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959655761719,0.7884082198143005,0.1464981883764267,0.1024440005421638,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8960876464844,0.7941821813583374,0.1496845483779907,0.14168182015419,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89727783203125,0.8714549541473389,0.199004516005516,0.8948621153831482,290.8980712890625,288.6499938964844,285.8553771972656,285.22021484375,291.0012512207031,297.64215087890625,290.9042663574219,1.0,0.3161531984806061,1.0,1.0,0.521490752696991,1.0,-1.6992053985595703,0.9573666453361512,0.7418387532234192,0.5676575899124146,0.0,0.0,0.0,40.77801513671875,105.0,118.2388916015625,-0.0,396.5459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.7206094861030579,0.1477923691272735,0.1335539817810058,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.7374336123466492,0.1596380770206451,0.1515223830938339,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.7238237857818604,0.1500016152858734,0.1053648069500923,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.7289125323295593,0.1535817980766296,0.1459244787693023,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.7972050905227661,0.2019019722938537,0.909644365310669,290.9764404296875,288.1499938964844,285.90533447265625,285.26580810546875,291.07098388671875,297.60888671875,290.98199462890625,1.0,0.3383113741874695,1.0,1.0,0.5270520448684692,1.0,-1.735533356666565,0.9695552587509156,0.7659780979156494,0.5722401738166809,0.0,0.0,0.0,58.549713134765625,93.0,109.85987854003906,-0.0,469.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.974609375,0.7206094861030579,0.1477923691272735,0.1335539817810058,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.7374336123466492,0.1596380770206451,0.1515223830938339,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.7238237857818604,0.1500016152858734,0.1053648069500923,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.7289125323295593,0.1535817980766296,0.1459244787693023,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.7972050905227661,0.2019019722938537,0.909644365310669,290.9764404296875,288.1499938964844,285.90533447265625,285.26580810546875,291.07098388671875,297.60888671875,290.98199462890625,1.0,0.3383113741874695,1.0,1.0,0.5270520448684692,1.0,-1.735533356666565,0.9695552587509156,0.7659780979156494,0.5722401738166809,0.0,0.0,0.0,58.549713134765625,93.0,109.85987854003906,-0.0,469.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7061415910720825,0.1513643562793731,0.1369372606277465,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7251092195510864,0.1646000742912292,0.1563630253076553,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.7100868225097656,0.1539084464311599,0.1082198992371559,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.7161191701889038,0.1580588221549987,0.1502970457077026,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7791944742202759,0.2057869285345077,0.9273839592933656,291.0517883300781,287.6499938964844,285.95001220703125,285.3053894042969,291.1412048339844,297.589599609375,291.0570983886719,1.0,0.3508548438549042,1.0,1.0,0.5326132774353027,1.0,-1.7753827571868896,0.983663022518158,0.7917197346687317,0.5779414772987366,0.0,0.0,0.0,66.64338684082031,81.0,105.35676574707033,-0.0,519.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7061415910720825,0.1513643562793731,0.1369372606277465,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7251092195510864,0.1646000742912292,0.1563630253076553,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.7100868225097656,0.1539084464311599,0.1082198992371559,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.7161191701889038,0.1580588221549987,0.1502970457077026,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7791944742202759,0.2057869285345077,0.9273839592933656,291.0517883300781,287.6499938964844,285.95001220703125,285.3053894042969,291.1412048339844,297.589599609375,291.0570983886719,1.0,0.3508548438549042,1.0,1.0,0.5326132774353027,1.0,-1.7753827571868896,0.983663022518158,0.7917197346687317,0.5779414772987366,0.0,0.0,0.0,66.64338684082031,81.0,105.35676574707033,-0.0,519.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7109166979789734,0.1550331264734268,0.1402713060379028,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.7309721112251282,0.1697435230016708,0.1612497568130493,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7151572108268738,0.1579534709453582,0.1110687330365181,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7217175960540771,0.162746176123619,0.1547479331493377,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7833735346794128,0.2100596874952316,0.9464520812034608,291.11236572265625,287.1499938964844,285.9911804199219,285.3408508300781,291.1776428222656,297.5768127441406,291.11590576171875,1.0,0.3569796085357666,1.0,1.0,0.534237802028656,1.0,-1.816914677619934,1.0038301944732666,0.8130844831466675,0.589331865310669,0.0,0.0,0.0,68.0090560913086,69.0,84.32501220703125,-0.0,550.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7109166979789734,0.1550331264734268,0.1402713060379028,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.7309721112251282,0.1697435230016708,0.1612497568130493,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7151572108268738,0.1579534709453582,0.1110687330365181,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.7217175960540771,0.162746176123619,0.1547479331493377,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7833735346794128,0.2100596874952316,0.9464520812034608,291.11236572265625,287.1499938964844,285.9911804199219,285.3408508300781,291.1776428222656,297.5768127441406,291.11590576171875,1.0,0.3569796085357666,1.0,1.0,0.534237802028656,1.0,-1.816914677619934,1.0038301944732666,0.8130844831466675,0.589331865310669,0.0,0.0,0.0,68.0090560913086,69.0,84.32501220703125,-0.0,550.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.7258235812187195,0.1584908664226532,0.1432686895132064,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.7474876046180725,0.1747143864631652,0.1658279001712799,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.7303054332733154,0.1618129312992096,0.1136770546436309,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.7375463247299194,0.1672720164060592,0.1589048504829406,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.8003574013710022,0.2142322361469268,0.9645278453826904,291.1581420898437,286.6499938964844,286.03106689453125,285.37457275390625,291.2105712890625,297.564697265625,291.1610717773437,1.0,0.358777791261673,1.0,1.0,0.5358623266220093,1.0,-1.8558403253555296,1.0227168798446655,0.8331234455108643,0.5999711751937866,0.0,0.0,0.0,65.05697631835938,57.0,67.61872100830078,-0.0,568.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.7258235812187195,0.1584908664226532,0.1432686895132064,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.7474876046180725,0.1747143864631652,0.1658279001712799,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.7303054332733154,0.1618129312992096,0.1136770546436309,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.7375463247299194,0.1672720164060592,0.1589048504829406,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.8003574013710022,0.2142322361469268,0.9645278453826904,291.1581420898437,286.6499938964844,286.03106689453125,285.37457275390625,291.2105712890625,297.564697265625,291.1610717773437,1.0,0.358777791261673,1.0,1.0,0.5358623266220093,1.0,-1.8558403253555296,1.0227168798446655,0.8331234455108643,0.5999711751937866,0.0,0.0,0.0,65.05697631835938,57.0,67.61872100830078,-0.0,568.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.7366130352020264,0.1601729691028595,0.1446735858917236,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.7599783539772034,0.1771609932184219,0.1680262088775634,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.7414438128471375,0.1636978983879089,0.114911139011383,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.7493589520454407,0.1694939583539962,0.1608927249908447,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.8130756616592407,0.2162766456604004,0.9731606245040894,291.1785583496094,286.6499938964844,286.050537109375,285.3908386230469,291.2265930175781,297.55877685546875,291.1812744140625,1.0,0.3585052788257599,1.0,1.0,0.5366745591163635,1.0,-1.8744027614593504,1.0316606760025024,0.8427420854568481,0.6049695611000061,0.0,0.0,0.0,62.397457122802734,57.0,61.89434051513672,-0.0,573.1057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.7504103779792786,0.1618357896804809,0.146034762263298,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.7759919762611389,0.1795916408300399,0.170182853937149,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.7557664513587952,0.1655627787113189,0.11611108481884,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.7645686268806458,0.1716973185539245,0.1628362238407135,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.8280749917030334,0.2182933688163757,0.9815555810928344,291.1979675292969,286.1499938964844,286.0697326660156,285.4066772460937,291.2434387207031,297.552978515625,291.2006225585937,1.0,0.3576407432556152,1.0,1.0,0.5376389622688293,1.0,-1.892482876777649,1.040140151977539,0.8523426651954651,0.6095988154411316,0.0,0.0,0.0,59.13102340698242,45.0,57.94880294799805,-0.0,575.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.7917811274528503,0.1651322543621063,0.1486693769693374,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.8207442164421082,0.1844213306903839,0.1744051277637481,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.7983267307281494,0.1692556291818618,0.1184389069676399,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.8088303804397583,0.1760710775852203,0.1666286140680313,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.871499240398407,0.222246378660202,0.9977189898490906,291.2353515625,286.1499938964844,286.1072998046875,285.4372863769531,291.27655029296875,297.5416564941406,291.23779296875,1.0,0.3545587658882141,1.0,1.0,0.5395677089691162,1.0,-1.927476167678833,1.0564199686050415,0.8710561990737915,0.6184048652648926,0.0,0.0,0.0,51.18856048583984,33.0,52.91093444824219,-0.0,574.6549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345886230469,0.7917811274528503,0.1651322543621063,0.1486693769693374,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.8207442164421082,0.1844213306903839,0.1744051277637481,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.7983267307281494,0.1692556291818618,0.1184389069676399,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.8088303804397583,0.1760710775852203,0.1666286140680313,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.871499240398407,0.222246378660202,0.9977189898490906,291.2353515625,286.1499938964844,286.1072998046875,285.4372863769531,291.27655029296875,297.5416564941406,291.23779296875,1.0,0.3545587658882141,1.0,1.0,0.5395677089691162,1.0,-1.927476167678833,1.0564199686050415,0.8710561990737915,0.6184048652648926,0.0,0.0,0.0,51.18856048583984,33.0,52.91093444824219,-0.0,574.6549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.8603687286376953,0.1684159487485885,0.1512345075607299,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.8942833542823792,0.1892197430133819,0.178541749715805,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8677685260772705,0.1729142069816589,0.1206993013620376,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698974609375,0.8800168633460999,0.1804296523332595,0.1703451424837112,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.9558968544006348,0.2260989695787429,1.0131592750549316,291.2705078125,286.1499938964844,286.14385986328125,285.46649169921875,291.30865478515625,297.5307312011719,291.27276611328125,1.0,0.350190132856369,1.0,1.0,0.5414964556694031,1.0,-1.9612436294555664,1.0720123052597046,0.8892313241958618,0.6267576813697815,0.0,0.0,0.0,41.867313385009766,25.0,49.47168350219727,-0.0,568.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.8603687286376953,0.1684159487485885,0.1512345075607299,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699584960937,0.8942833542823792,0.1892197430133819,0.178541749715805,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8677685260772705,0.1729142069816589,0.1206993013620376,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698974609375,0.8800168633460999,0.1804296523332595,0.1703451424837112,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.9558968544006348,0.2260989695787429,1.0131592750549316,291.2705078125,286.1499938964844,286.14385986328125,285.46649169921875,291.30865478515625,297.5307312011719,291.27276611328125,1.0,0.350190132856369,1.0,1.0,0.5414964556694031,1.0,-1.9612436294555664,1.0720123052597046,0.8892313241958618,0.6267576813697815,0.0,0.0,0.0,41.867313385009766,25.0,49.47168350219727,-0.0,568.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9056580066680908,0.1712630242109298,0.1538423895835876,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9481721520423888,0.1936172395944595,0.1827242970466613,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.9149364233016968,0.1761850714683532,0.1230022236704826,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9308942556381226,0.184427723288536,0.1741383522748947,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.9897972345352172,0.2297711670398712,0.9902843832969666,291.076171875,286.1499938964844,286.1795654296875,285.49444580078125,290.7777709960937,297.5194702148437,291.0518798828125,1.0,0.3444035351276397,1.0,1.0,0.4775618314743042,1.0,-1.9491225481033323,1.1624068021774292,0.7867157459259033,0.7202615737915039,0.0,0.0,0.0,37.72932052612305,25.0,-269.72149658203125,-0.0,545.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9056580066680908,0.1712630242109298,0.1538423895835876,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.9481721520423888,0.1936172395944595,0.1827242970466613,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.9149364233016968,0.1761850714683532,0.1230022236704826,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9308942556381226,0.184427723288536,0.1741383522748947,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.9897972345352172,0.2297711670398712,0.9902843832969666,291.076171875,286.1499938964844,286.1795654296875,285.49444580078125,290.7777709960937,297.5194702148437,291.0518798828125,1.0,0.3444035351276397,1.0,1.0,0.4775618314743042,1.0,-1.9491225481033323,1.1624068021774292,0.7867157459259033,0.7202615737915039,0.0,0.0,0.0,37.72932052612305,25.0,-269.72149658203125,-0.0,545.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.9136633276939392,0.1725891381502151,0.155388593673706,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.9590094685554504,0.1966737359762191,0.1859489232301712,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138000488281,0.9244785308837892,0.1781419515609741,0.1246088817715644,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.9418694972991944,0.1871502101421356,0.1770328283309936,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9828645586967468,0.233082577586174,0.9522290229797364,290.6041564941406,286.1499938964844,286.2144775390625,285.521240234375,290.0771179199219,297.50616455078125,290.5682067871094,1.0,0.3387368619441986,1.0,1.0,0.4136272072792053,1.0,-1.9151026010513303,1.2641401290893557,0.6509624719619751,0.8288829922676086,0.0,0.0,0.0,36.57144165039063,28.0,-583.228271484375,-0.0,518.3474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.9136633276939392,0.1725891381502151,0.155388593673706,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.9590094685554504,0.1966737359762191,0.1859489232301712,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138000488281,0.9244785308837892,0.1781419515609741,0.1246088817715644,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61260986328125,0.9418694972991944,0.1871502101421356,0.1770328283309936,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9828645586967468,0.233082577586174,0.9522290229797364,290.6041564941406,286.1499938964844,286.2144775390625,285.521240234375,290.0771179199219,297.50616455078125,290.5682067871094,1.0,0.3387368619441986,1.0,1.0,0.4136272072792053,1.0,-1.9151026010513303,1.2641401290893557,0.6509624719619751,0.8288829922676086,0.0,0.0,0.0,36.57144165039063,28.0,-583.228271484375,-0.0,518.3474731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207702636719,0.9172277450561525,0.1726332157850265,0.1556113362312317,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171081542969,0.963843584060669,0.1976092457771301,0.1870208531618118,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31982421875,0.9288696646690368,0.1785565614700317,0.1250298768281936,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.9468631744384766,0.1879421323537826,0.1779615581035614,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.981543779373169,0.2343495190143585,0.9395452737808228,290.3091735839844,286.1499938964844,286.2316589355469,285.53424072265625,289.69256591796875,297.496337890625,290.268798828125,1.0,0.3366490006446838,1.0,1.0,0.3816598653793335,1.0,-1.9026671648025515,1.3223820924758911,0.5802851319313049,0.8895998001098633,0.0,0.0,0.0,36.07275772094727,28.0,-707.0330200195312,-0.0,508.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671936035156,0.9192328453063964,0.1722448915243148,0.1554624438285827,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.962158203125,0.9671823382377625,0.1981101185083389,0.187704250216484,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9658508300781,0.9317018985748292,0.1785558015108108,0.1251785457134246,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96392822265625,0.9502944350242616,0.1883184313774109,0.1785178184509277,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96063232421875,0.98051118850708,0.235209584236145,0.9300052523612976,289.95172119140625,286.1499938964844,286.24871826171875,285.5469970703125,289.13348388671875,297.4831237792969,289.8960266113281,1.0,0.3350013196468353,1.0,1.0,0.334711879491806,1.0,-1.8926972150802608,1.4128265380859375,0.4798705875873565,0.9818857312202454,0.0,0.0,0.0,35.701141357421875,48.0,-892.0160522460938,-0.0,500.69232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3072509765625,0.9139913320541382,0.1707032173871994,0.1544652581214904,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30108642578125,0.9647252559661864,0.1978778839111328,0.1878781914710998,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3055419921875,0.9275596141815186,0.1776251643896103,0.1248122677206993,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.9473639726638794,0.1879570484161377,0.1785491406917572,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2989807128906,0.9818308353424072,0.2351975589990615,0.94225412607193,289.2890319824219,286.1499938964844,286.27301025390625,285.5649719238281,288.3350524902344,297.4533386230469,289.22772216796875,1.0,0.3381404876708984,1.0,1.0,0.2671507894992828,1.0,-1.905979037284851,1.5598877668380735,0.3460912704467773,1.125240683555603,0.0,0.0,0.0,36.25986862182617,48.0,-1134.864501953125,-0.0,511.7959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0405578613281,0.9096877574920654,0.1697774231433868,0.1537890583276748,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.03424072265625,0.9616184830665588,0.1974708586931228,0.1876528710126876,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03875732421875,0.9235706329345704,0.1769564300775528,0.1244593411684036,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0363464355469,0.9439153671264648,0.1875189691781997,0.1782847642898559,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0316467285156,0.9830589294433594,0.2346310317516327,0.9541438817977904,289.0220031738281,286.25,286.2823791503906,285.57183837890625,288.05474853515625,297.4367980957031,288.9613952636719,1.0,0.3405740857124328,1.0,1.0,0.2408158481121063,1.0,-1.918424248695373,1.6186221837997437,0.299802154302597,1.1810258626937866,0.0,0.0,0.0,36.77973937988281,66.0,-1187.8455810546875,-0.0,522.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.8939149975776672,0.1653184443712234,0.1502055674791336,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.9488490223884584,0.1948755830526352,0.1856373101472854,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14404296875,0.9083334803581238,0.1734395623207092,0.1223261281847953,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.930113673210144,0.1848622411489486,0.1761944591999054,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349792480469,0.9946815371513368,0.229631558060646,1.0233937501907349,288.1278991699219,286.3500061035156,286.31561279296875,285.5959167480469,287.2123107910156,297.3528747558594,288.0767822265625,1.0,0.353606253862381,1.0,1.0,0.1469198316335678,1.0,-1.990345120429993,1.835150122642517,0.1551950424909591,1.3809877634048462,0.0,0.0,0.0,39.305057525634766,84.0,-1200.9825439453125,-0.0,582.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
