time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956800,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.8939149975776672,0.1653184443712234,0.1502055674791336,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.9488490223884584,0.1948755830526352,0.1856373101472854,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14404296875,0.9083334803581238,0.1734395623207092,0.1223261281847953,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416931152344,0.930113673210144,0.1848622411489486,0.1761944591999054,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1349792480469,0.9946815371513368,0.229631558060646,1.0233937501907349,288.1278991699219,286.3500061035156,286.31561279296875,285.5959167480469,287.2123107910156,297.3528747558594,288.0767822265625,1.0,0.353606253862381,1.0,1.0,0.1469198316335678,1.0,-1.990345120429993,1.835150122642517,0.1551950424909591,1.3809877634048462,0.0,0.0,0.0,39.305057525634766,84.0,-1200.9825439453125,-0.0,582.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250732421875,0.7601430416107178,0.15935879945755,0.1459093242883682,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.8064212799072266,0.1907389611005783,0.1828667223453521,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.77373206615448,0.168486475944519,0.1196699514985084,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3209228515625,0.791885495185852,0.1807358860969543,0.1734137386083603,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.8457511067390442,0.2211137413978576,1.0082257986068726,287.3089599609375,286.45001220703125,286.3484802246094,285.6192932128906,286.51788330078125,297.2627868652344,287.2659606933594,1.0,0.3666040599346161,1.0,1.0,0.0999829322099685,1.0,-1.9566359519958496,1.9282805919647217,0.0283553004264831,1.4822360277175903,0.0,0.0,0.0,58.260860443115234,72.0,-1113.506591796875,-0.0,621.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250732421875,0.7601430416107178,0.15935879945755,0.1459093242883682,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.8064212799072266,0.1907389611005783,0.1828667223453521,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231811523437,0.77373206615448,0.168486475944519,0.1196699514985084,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3209228515625,0.791885495185852,0.1807358860969543,0.1734137386083603,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149719238281,0.8457511067390442,0.2211137413978576,1.0082257986068726,287.3089599609375,286.45001220703125,286.3484802246094,285.6192932128906,286.51788330078125,297.2627868652344,287.2659606933594,1.0,0.3666040599346161,1.0,1.0,0.0999829322099685,1.0,-1.9566359519958496,1.9282805919647217,0.0283553004264831,1.4822360277175903,0.0,0.0,0.0,58.260860443115234,72.0,-1113.506591796875,-0.0,621.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84722900390625,0.7156731486320496,0.1535496115684509,0.1409548968076706,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.7592566609382629,0.1862418055534362,0.1790510416030883,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462829589844,0.7294410467147827,0.1636010706424713,0.1165016591548919,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.7461133003234863,0.1762514114379882,0.1696167439222335,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.7950817942619324,0.2131046801805496,0.9733572006225586,286.84014892578125,286.54998779296875,286.3811340332031,285.6421203613281,286.3865051269531,297.1981201171875,286.8217163085937,1.0,0.3676927983760834,1.0,1.0,0.053046029061079,1.0,-1.8958663940429688,1.8948930501937864,0.0009732992621138,1.4618356227874756,0.0,0.0,0.0,68.79088592529297,60.0,-706.94384765625,-0.0,610.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84722900390625,0.7156731486320496,0.1535496115684509,0.1409548968076706,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.7592566609382629,0.1862418055534362,0.1790510416030883,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462829589844,0.7294410467147827,0.1636010706424713,0.1165016591548919,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.7461133003234863,0.1762514114379882,0.1696167439222335,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.7950817942619324,0.2131046801805496,0.9733572006225586,286.84014892578125,286.54998779296875,286.3811340332031,285.6421203613281,286.3865051269531,297.1981201171875,286.8217163085937,1.0,0.3676927983760834,1.0,1.0,0.053046029061079,1.0,-1.8958663940429688,1.8948930501937864,0.0009732992621138,1.4618356227874756,0.0,0.0,0.0,68.79088592529297,60.0,-706.94384765625,-0.0,610.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289733886719,0.70569908618927,0.1512391269207,0.1387691795825958,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.7504404783248901,0.1843294948339462,0.1772067695856094,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283020019531,0.7208559513092041,0.1615829318761825,0.1150514632463455,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.7375995516777039,0.1743225455284118,0.1677641570568084,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.7837589979171753,0.2097537070512771,0.9577171206474304,286.7242736816406,286.54998779296875,286.3973693847656,285.6533508300781,286.3970642089844,297.1761474609375,286.7119140625,1.0,0.3656249046325683,1.0,1.0,0.0295775774866342,1.0,-1.868275761604309,1.868175745010376,9.99851617962122e-05,1.440977692604065,0.0,0.0,0.0,70.47576141357422,60.0,-514.6600952148438,-0.0,596.1651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497802734375,0.7011036276817322,0.1493855118751526,0.1369143277406692,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484680175781,0.7470019459724426,0.1827207654714584,0.1755595505237579,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.7171348333358765,0.1598769724369049,0.1137643605470657,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.7341706156730652,0.1726837456226349,0.1660946607589721,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.7785233855247498,0.206873670220375,0.943842113018036,286.64654541015625,286.6499938964844,286.41363525390625,285.6644897460937,286.4130249023437,297.1581115722656,286.637939453125,1.0,0.3623450696468353,1.0,1.0,0.0274947546422481,1.0,-1.8438544273376465,1.843786597251892,6.774356006644666e-05,1.4217456579208374,0.0,0.0,0.0,70.37114715576172,48.0,-366.85498046875,-0.0,578.4931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.7047433853149414,0.1468269377946853,0.134164810180664,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7517880797386169,0.1803872734308242,0.1729506850242614,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.720893919467926,0.1573053300380706,0.1116816326975822,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.7384099960327148,0.1702441126108169,0.163399651646614,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.7813421487808228,0.2023428976535797,0.9211449027061462,286.5573425292969,286.75,286.44610595703125,285.68658447265625,286.4453430175781,297.13623046875,286.5533752441406,1.0,0.3532817363739013,1.0,1.0,0.0233291108161211,1.0,-1.804420709609985,1.8043792247772217,4.144136619288474e-05,1.3906033039093018,0.0,0.0,0.0,66.23771667480469,36.0,-177.4425506591797,-0.0,538.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.558837890625,0.7047433853149414,0.1468269377946853,0.134164810180664,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7517880797386169,0.1803872734308242,0.1729506850242614,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.720893919467926,0.1573053300380706,0.1116816326975822,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.7384099960327148,0.1702441126108169,0.163399651646614,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578918457031,0.7813421487808228,0.2023428976535797,0.9211449027061462,286.5573425292969,286.75,286.44610595703125,285.68658447265625,286.4453430175781,297.13623046875,286.5533752441406,1.0,0.3532817363739013,1.0,1.0,0.0233291108161211,1.0,-1.804420709609985,1.8043792247772217,4.144136619288474e-05,1.3906033039093018,0.0,0.0,0.0,66.23771667480469,36.0,-177.4425506591797,-0.0,538.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52252197265625,0.7214875817298889,0.1453256458044052,0.1323531121015548,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.7703192234039307,0.1790494322776794,0.1711944043636322,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.7368148565292358,0.1556572318077087,0.1101797893643379,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.7556061148643494,0.1687510162591934,0.1615065932273864,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.522216796875,0.7990376949310303,0.199101522564888,0.9040064811706544,286.52203369140625,286.8500061035156,286.4786682128906,285.7084350585937,286.477783203125,297.12554931640625,286.5207824707031,1.0,0.3421074151992798,1.0,1.0,0.019163466989994,1.0,-1.775475263595581,1.7754499912261963,2.5317081963294182e-05,1.3676820993423462,0.0,0.0,0.0,58.70720672607422,25.0,-75.3162841796875,-0.0,496.6811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52252197265625,0.7214875817298889,0.1453256458044052,0.1323531121015548,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.7703192234039307,0.1790494322776794,0.1711944043636322,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.7368148565292358,0.1556572318077087,0.1101797893643379,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.7556061148643494,0.1687510162591934,0.1615065932273864,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.522216796875,0.7990376949310303,0.199101522564888,0.9040064811706544,286.52203369140625,286.8500061035156,286.4786682128906,285.7084350585937,286.477783203125,297.12554931640625,286.5207824707031,1.0,0.3421074151992798,1.0,1.0,0.019163466989994,1.0,-1.775475263595581,1.7754499912261963,2.5317081963294182e-05,1.3676820993423462,0.0,0.0,0.0,58.70720672607422,25.0,-75.3162841796875,-0.0,496.6811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169677734375,0.749553382396698,0.1444789767265319,0.1311375349760055,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8040343523025513,0.178458571434021,0.1701302975416183,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.7663491368293762,0.1547005176544189,0.1091469079256057,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.7877445220947266,0.1679764986038208,0.1602743864059448,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8299641013145447,0.1967945098876953,0.8910892605781555,286.51708984375,286.95001220703125,286.51141357421875,285.730224609375,286.5106506347656,297.11932373046875,286.51739501953125,1.0,0.3300854861736297,1.0,1.0,0.0263637360185384,1.0,-1.7545042037963867,1.7544517517089844,5.239583333604969e-05,1.3509881496429443,0.0,0.0,0.0,49.55533218383789,25.0,-19.91243362426757,-0.0,456.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169677734375,0.749553382396698,0.1444789767265319,0.1311375349760055,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8040343523025513,0.178458571434021,0.1701302975416183,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.7663491368293762,0.1547005176544189,0.1091469079256057,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.7877445220947266,0.1679764986038208,0.1602743864059448,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8299641013145447,0.1967945098876953,0.8910892605781555,286.51708984375,286.95001220703125,286.51141357421875,285.730224609375,286.5106506347656,297.11932373046875,286.51739501953125,1.0,0.3300854861736297,1.0,1.0,0.0263637360185384,1.0,-1.7545042037963867,1.7544517517089844,5.239583333604969e-05,1.3509881496429443,0.0,0.0,0.0,49.55533218383789,25.0,-19.91243362426757,-0.0,456.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.7803323268890381,0.1440519988536834,0.1304293721914291,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289306640625,0.8364896178245544,0.1783974170684814,0.1697047501802444,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.7986634373664856,0.1542367190122604,0.1085573062300682,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.820753812789917,0.1677161604166031,0.1596637368202209,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.8613277673721313,0.1951250731945037,0.8817656636238098,286.5291748046875,287.04998779296875,286.5444641113281,285.7520446777344,286.5440368652344,297.1195373535156,286.5304260253906,1.0,0.3215100467205047,1.0,1.0,0.0335640050470829,1.0,-1.7405027151107788,1.7403929233551023,0.0001097853601095,1.339743971824646,0.0,0.0,0.0,42.79293823242188,25.0,10.413507461547852,-0.0,427.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.7803323268890381,0.1440519988536834,0.1304293721914291,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289306640625,0.8364896178245544,0.1783974170684814,0.1697047501802444,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.7986634373664856,0.1542367190122604,0.1085573062300682,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.820753812789917,0.1677161604166031,0.1596637368202209,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52899169921875,0.8613277673721313,0.1951250731945037,0.8817656636238098,286.5291748046875,287.04998779296875,286.5444641113281,285.7520446777344,286.5440368652344,297.1195373535156,286.5304260253906,1.0,0.3215100467205047,1.0,1.0,0.0335640050470829,1.0,-1.7405027151107788,1.7403929233551023,0.0001097853601095,1.339743971824646,0.0,0.0,0.0,42.79293823242188,25.0,10.413507461547852,-0.0,427.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.7958843111991882,0.1439462900161743,0.1302108317613601,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.8523570895195007,0.1785092651844024,0.1696700155735016,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.8142688274383545,0.1541372537612915,0.1083863005042076,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.8358272910118103,0.1677252352237701,0.159532681107521,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8773764967918396,0.1944571882486343,0.8780763149261475,286.53924560546875,287.04998779296875,286.5611267089844,285.76300048828125,286.5609741210937,297.1211242675781,286.540771484375,1.0,0.3181371390819549,1.0,1.0,0.0371641404926776,1.0,-1.7354048490524292,1.7352477312088013,0.0001571005705045,1.3356086015701294,0.0,0.0,0.0,40.17967987060547,25.0,20.03213691711425,-0.0,416.7918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.8111381530761719,0.1438964307308197,0.1300603598356247,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.8686459064483643,0.1786939948797226,0.1697251498699188,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.8287161588668823,0.1541057378053665,0.1082778498530387,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.8510439991950989,0.1678059995174408,0.1594901829957962,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509338378906,0.8935486674308777,0.1938729137182235,0.8748692274093628,286.5511779785156,287.1499938964844,286.5779113769531,285.77398681640625,286.5784912109375,297.1233825683594,286.5530090332031,1.0,0.3152586817741394,1.0,1.0,0.0434534661471843,1.0,-1.731257438659668,1.7309731245040894,0.0002842909889295,1.3321444988250732,0.0,0.0,0.0,37.94389343261719,25.0,27.42863845825196,-0.0,407.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.838639497756958,0.1439378261566162,0.1299275457859039,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.9015706777572632,0.1792401820421219,0.1700515151023864,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.8572397828102112,0.1542079895734787,0.1082117930054664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.8822067975997925,0.1681406646966934,0.1596179902553558,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.9272403717041016,0.1929030269384384,0.869594931602478,286.5799865722656,287.25,286.6118469238281,285.7962341308594,286.6159973144531,297.1292724609375,286.5822448730469,1.0,0.3107206225395202,1.0,1.0,0.0560321174561977,1.0,-1.7252295017242432,1.724340558052063,0.0008889529854059,1.3266592025756836,0.0,0.0,0.0,34.39058303833008,25.0,38.42773818969727,-0.0,393.8753051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.838639497756958,0.1439378261566162,0.1299275457859039,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.9015706777572632,0.1792401820421219,0.1700515151023864,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.8572397828102112,0.1542079895734787,0.1082117930054664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.8822067975997925,0.1681406646966934,0.1596179902553558,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.9272403717041016,0.1929030269384384,0.869594931602478,286.5799865722656,287.25,286.6118469238281,285.7962341308594,286.6159973144531,297.1292724609375,286.5822448730469,1.0,0.3107206225395202,1.0,1.0,0.0560321174561977,1.0,-1.7252295017242432,1.724340558052063,0.0008889529854059,1.3266592025756836,0.0,0.0,0.0,34.39058303833008,25.0,38.42773818969727,-0.0,393.8753051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.865639865398407,0.1441401243209839,0.1299787908792495,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146850585937,0.9365251064300536,0.1799745857715606,0.1706029176712036,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.8860430717468262,0.154486671090126,0.1083031445741653,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.9134874939918518,0.1686572432518005,0.1599654555320739,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.9600767493247986,0.1921395510435104,0.8654833436012268,286.6152038574219,287.3500061035156,286.6464538574219,285.81884765625,286.6600646972656,297.13629150390625,286.61798095703125,1.0,0.3074504435062408,1.0,1.0,0.0686107724905014,1.0,-1.7215420007705688,1.7190494537353516,0.0024924373719841,1.3220312595367432,0.0,0.0,0.0,31.77263069152832,25.0,48.102664947509766,-0.0,384.1082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.865639865398407,0.1441401243209839,0.1299787908792495,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146850585937,0.9365251064300536,0.1799745857715606,0.1706029176712036,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.8860430717468262,0.154486671090126,0.1083031445741653,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.9134874939918518,0.1686572432518005,0.1599654555320739,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.9600767493247986,0.1921395510435104,0.8654833436012268,286.6152038574219,287.3500061035156,286.6464538574219,285.81884765625,286.6600646972656,297.13629150390625,286.61798095703125,1.0,0.3074504435062408,1.0,1.0,0.0686107724905014,1.0,-1.7215420007705688,1.7190494537353516,0.0024924373719841,1.3220312595367432,0.0,0.0,0.0,31.77263069152832,25.0,48.102664947509766,-0.0,384.1082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.8924990892410278,0.1444957852363586,0.1301895380020141,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.9684377312660216,0.1808716058731079,0.1713349670171737,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.9146736860275269,0.1549181193113327,0.1085209175944328,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.9463101029396056,0.1693271696567535,0.1604857295751571,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.9860432744026184,0.1915489882230758,0.862281322479248,286.66436767578125,287.45001220703125,286.6817626953125,285.84197998046875,286.7340087890625,297.1440124511719,286.6689453125,1.0,0.3051210641860962,1.0,1.0,0.0870227068662643,1.0,-1.7197144031524658,1.7106053829193115,0.0091090472415089,1.3138855695724487,0.0,0.0,0.0,29.82019424438477,28.0,69.3282241821289,-0.0,377.3523559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.8924990892410278,0.1444957852363586,0.1301895380020141,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635437011719,0.9684377312660216,0.1808716058731079,0.1713349670171737,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.9146736860275269,0.1549181193113327,0.1085209175944328,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6633605957031,0.9463101029396056,0.1693271696567535,0.1604857295751571,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.9860432744026184,0.1915489882230758,0.862281322479248,286.66436767578125,287.45001220703125,286.6817626953125,285.84197998046875,286.7340087890625,297.1440124511719,286.6689453125,1.0,0.3051210641860962,1.0,1.0,0.0870227068662643,1.0,-1.7197144031524658,1.7106053829193115,0.0091090472415089,1.3138855695724487,0.0,0.0,0.0,29.82019424438477,28.0,69.3282241821289,-0.0,377.3523559570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9036457538604736,0.1450685560703277,0.1306208074092865,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486877441406,0.9801539778709412,0.1819719523191452,0.1722936928272247,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.927582859992981,0.155531570315361,0.1088959127664566,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.9592338800430298,0.1701757311820984,0.1612163335084915,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489318847656,0.9937533736228944,0.1911669671535492,0.8591859340667725,286.7501525878906,287.54998779296875,286.7178955078125,285.8657531738281,286.87188720703125,297.15264892578125,286.7583312988281,1.0,0.3045940101146698,1.0,1.0,0.1054346486926078,1.0,-1.7201170921325684,1.6937822103500366,0.0263348780572414,1.2969317436218262,0.0,0.0,0.0,29.192354202270508,46.0,118.02392578125,-0.0,375.4545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9036457538604736,0.1450685560703277,0.1306208074092865,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486877441406,0.9801539778709412,0.1819719523191452,0.1722936928272247,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.927582859992981,0.155531570315361,0.1088959127664566,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.9592338800430298,0.1701757311820984,0.1612163335084915,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489318847656,0.9937533736228944,0.1911669671535492,0.8591859340667725,286.7501525878906,287.54998779296875,286.7178955078125,285.8657531738281,286.87188720703125,297.15264892578125,286.7583312988281,1.0,0.3045940101146698,1.0,1.0,0.1054346486926078,1.0,-1.7201170921325684,1.6937822103500366,0.0263348780572414,1.2969317436218262,0.0,0.0,0.0,29.192354202270508,46.0,118.02392578125,-0.0,375.4545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.8801006078720093,0.1454904675483703,0.1310129314661026,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.9559114575386048,0.1826348453760147,0.1729426980018615,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.9011998772621156,0.1559200137853622,0.1091931834816932,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132629394531,0.9321154356002808,0.1706805825233459,0.1617289781570434,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81402587890625,0.9713547229766846,0.191083014011383,0.8599346280097961,286.8156433105469,287.54998779296875,286.736328125,285.8778991699219,286.97540283203125,297.1575622558594,286.826416015625,1.0,0.3070371747016907,1.0,1.0,0.1146406158804893,1.0,-1.7221118211746216,1.681399941444397,0.0407118499279022,1.284126043319702,0.0,0.0,0.0,30.82910919189453,46.0,155.904541015625,-0.0,381.5777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8476976156234741,0.1460209339857101,0.1315457224845886,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.9157289266586304,0.1833915263414383,0.1737238317728042,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8669268488883972,0.1563772559165954,0.1095700562000274,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8939023017883301,0.1712534129619598,0.1623487621545791,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.9311217665672302,0.1910872012376785,0.8602781891822815,286.90185546875,287.6499938964844,286.7549743652344,285.8902282714844,287.113037109375,297.1629943847656,286.9161682128906,1.0,0.3107863068580627,1.0,1.0,0.1247725337743759,1.0,-1.725296974182129,1.6643810272216797,0.0609159059822559,1.2664605379104614,0.0,0.0,0.0,33.751258850097656,64.0,206.11187744140625,-0.0,391.9034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.7877019047737122,0.1474655866622924,0.1330336034297943,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.138671875,0.8477994203567505,0.1852626204490661,0.1756996065378189,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365966796875,0.8058720827102661,0.1575961112976074,0.1105868890881538,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.8295221924781799,0.1726980954408645,0.1639401763677597,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.8573971390724182,0.1914538890123367,0.8629065752029419,287.1421203613281,287.75,286.7931213378906,285.91558837890625,287.4382629394531,297.1761779785156,287.1614074707031,1.0,0.3215144276618957,1.0,1.0,0.145036369562149,1.0,-1.7357394695281982,1.6262476444244385,0.1094917953014373,1.2262017726898191,0.0,0.0,0.0,42.27523040771485,52.0,313.1509094238281,-0.0,422.9392700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.7877019047737122,0.1474655866622924,0.1330336034297943,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.138671875,0.8477994203567505,0.1852626204490661,0.1756996065378189,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365966796875,0.8058720827102661,0.1575961112976074,0.1105868890881538,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1378173828125,0.8295221924781799,0.1726980954408645,0.1639401763677597,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.8573971390724182,0.1914538890123367,0.8629065752029419,287.1421203613281,287.75,286.7931213378906,285.91558837890625,287.4382629394531,297.1761779785156,287.1614074707031,1.0,0.3215144276618957,1.0,1.0,0.145036369562149,1.0,-1.7357394695281982,1.6262476444244385,0.1094917953014373,1.2262017726898191,0.0,0.0,0.0,42.27523040771485,52.0,313.1509094238281,-0.0,422.9392700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073791503906,0.7794150114059448,0.149443507194519,0.1347642093896865,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.8394051194190979,0.1876541674137115,0.1779128164052963,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4082946777344,0.7966794371604919,0.1592851430177688,0.1117400750517845,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4094543457031,0.8210161924362183,0.1746067255735397,0.1657097488641739,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106140136719,0.8465142250061035,0.1923503875732422,0.866695761680603,287.4135131835937,287.8500061035156,286.8323974609375,285.9419250488281,287.7137145996094,297.192626953125,287.4313659667969,1.0,0.3248551189899444,1.0,1.0,0.1653002053499221,1.0,-1.748532772064209,1.5988348722457886,0.1496979147195816,1.196170210838318,0.0,0.0,0.0,44.55673599243164,40.0,353.065185546875,-0.0,437.2110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073791503906,0.7794150114059448,0.149443507194519,0.1347642093896865,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.8394051194190979,0.1876541674137115,0.1779128164052963,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4082946777344,0.7966794371604919,0.1592851430177688,0.1117400750517845,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4094543457031,0.8210161924362183,0.1746067255735397,0.1657097488641739,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106140136719,0.8465142250061035,0.1923503875732422,0.866695761680603,287.4135131835937,287.8500061035156,286.8323974609375,285.9419250488281,287.7137145996094,297.192626953125,287.4313659667969,1.0,0.3248551189899444,1.0,1.0,0.1653002053499221,1.0,-1.748532772064209,1.5988348722457886,0.1496979147195816,1.196170210838318,0.0,0.0,0.0,44.55673599243164,40.0,353.065185546875,-0.0,437.2110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61572265625,0.801281213760376,0.1517648249864578,0.1366814225912094,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61773681640625,0.8613711595535278,0.1904123127460479,0.1803329735994339,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8176593780517578,0.1613057553768158,0.1130198314785957,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171264648437,0.8413172364234924,0.1768503338098526,0.1676504462957382,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.8667131662368774,0.1936169266700744,0.8714947700500488,287.6199035644531,287.95001220703125,286.8729553222656,285.9693298339844,287.85321044921875,297.2106018066406,287.6324157714844,1.0,0.323786586523056,1.0,1.0,0.1783051937818527,1.0,-1.7633687257766724,1.595576286315918,0.1677923947572708,1.1897801160812378,0.0,0.0,0.0,41.87876510620117,28.0,291.5007629394531,-0.0,438.0868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61572265625,0.801281213760376,0.1517648249864578,0.1366814225912094,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61773681640625,0.8613711595535278,0.1904123127460479,0.1803329735994339,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8176593780517578,0.1613057553768158,0.1130198314785957,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171264648437,0.8413172364234924,0.1768503338098526,0.1676504462957382,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.8667131662368774,0.1936169266700744,0.8714947700500488,287.6199035644531,287.95001220703125,286.8729553222656,285.9693298339844,287.85321044921875,297.2106018066406,287.6324157714844,1.0,0.323786586523056,1.0,1.0,0.1783051937818527,1.0,-1.7633687257766724,1.595576286315918,0.1677923947572708,1.1897801160812378,0.0,0.0,0.0,41.87876510620117,28.0,291.5007629394531,-0.0,438.0868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872314453125,0.8496720790863037,0.1541915386915207,0.1386101841926574,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.91779762506485,0.193318486213684,0.1828059256076812,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.8661633133888245,0.1634474247694015,0.1143186539411544,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8935288786888123,0.1792246252298355,0.1696260720491409,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.9216114282608032,0.1950209289789199,0.8765119910240173,287.7909851074219,288.04998779296875,286.9148864746094,285.9979553222656,287.995849609375,297.2276916503906,287.802490234375,1.0,0.319708913564682,1.0,1.0,0.1913101822137832,1.0,-1.7786096334457395,1.591569423675537,0.1870401352643966,1.1825761795043943,0.0,0.0,0.0,36.16332626342773,25.0,250.8125,-0.0,430.00531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872314453125,0.8496720790863037,0.1541915386915207,0.1386101841926574,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7890319824219,0.91779762506485,0.193318486213684,0.1828059256076812,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877502441406,0.8661633133888245,0.1634474247694015,0.1143186539411544,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.8935288786888123,0.1792246252298355,0.1696260720491409,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.9216114282608032,0.1950209289789199,0.8765119910240173,287.7909851074219,288.04998779296875,286.9148864746094,285.9979553222656,287.995849609375,297.2276916503906,287.802490234375,1.0,0.319708913564682,1.0,1.0,0.1913101822137832,1.0,-1.7786096334457395,1.591569423675537,0.1870401352643966,1.1825761795043943,0.0,0.0,0.0,36.16332626342773,25.0,250.8125,-0.0,430.00531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86932373046875,0.8821492791175842,0.155442401766777,0.1396138072013855,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87109375,0.9578622579574584,0.1948194056749344,0.1840948313474655,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86981201171875,0.8996707797050476,0.164557084441185,0.1150004491209983,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.9310256242752076,0.1804524660110473,0.1706598997116089,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8711242675781,0.960159957408905,0.1957643926143646,0.8792436122894287,287.8729858398437,288.04998779296875,286.9364013671875,286.0127868652344,288.0702819824219,297.2358703613281,287.8842468261719,1.0,0.3181595802307129,1.0,1.0,0.1978126764297485,1.0,-1.7867013216018677,1.5893735885620115,0.1973278075456619,1.1786777973175049,0.0,0.0,0.0,33.48841094970703,25.0,239.6675720214844,-0.0,426.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
