time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958960,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463195800781,0.9210827946662904,0.1567133665084839,0.1406533122062683,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.9939555525779724,0.1963467299938202,0.1854273676872253,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9467163085937,0.9413252472877502,0.1656869500875473,0.1157102137804031,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.94732666015625,0.9723548889160156,0.1817016005516052,0.1717325747013092,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94781494140625,0.9943628311157228,0.1965310126543045,0.8810140490531921,287.94940185546875,288.1499938964844,286.95831298828125,286.0279235839844,288.12066650390625,297.2437744140625,287.9586486816406,1.0,0.3167668581008911,1.0,1.0,0.2006849497556686,1.0,-1.7940607070922852,1.5910197496414185,0.2030410319566726,1.1789129972457886,0.0,0.0,0.0,31.18145179748535,43.0,220.10552978515625,-0.0,424.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697326660156,0.916325032711029,0.1592490375041961,0.1429518759250641,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.990423619747162,0.1994913071393966,0.1884047389030456,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070068359375,0.9355756640434264,0.1679529249668121,0.1173063293099403,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.9673551917076112,0.184212327003479,0.1741217523813247,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.9891355633735656,0.1981008052825927,0.8893707394599915,288.0723571777344,288.25,287.0032958984375,286.059326171875,288.21929931640625,297.25848388671875,288.0806884765625,1.0,0.3221054375171661,1.0,1.0,0.2064294666051864,1.0,-1.818928480148316,1.6028825044631958,0.2160460650920868,1.1852558851242063,0.0,0.0,0.0,32.3282470703125,61.0,183.3822784423828,-0.0,441.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697326660156,0.916325032711029,0.1592490375041961,0.1429518759250641,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.990423619747162,0.1994913071393966,0.1884047389030456,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070068359375,0.9355756640434264,0.1679529249668121,0.1173063293099403,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.9673551917076112,0.184212327003479,0.1741217523813247,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.9891355633735656,0.1981008052825927,0.8893707394599915,288.0723571777344,288.25,287.0032958984375,286.059326171875,288.21929931640625,297.25848388671875,288.0806884765625,1.0,0.3221054375171661,1.0,1.0,0.2064294666051864,1.0,-1.818928480148316,1.6028825044631958,0.2160460650920868,1.1852558851242063,0.0,0.0,0.0,32.3282470703125,61.0,183.3822784423828,-0.0,441.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844177246094,0.8428603410720825,0.1617117673158645,0.1454432308673858,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855773925781,0.9086612462997437,0.2025092542171478,0.1915537416934967,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847229003906,0.8568512797355652,0.17013980448246,0.1190570518374443,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.8836957216262817,0.1866543591022491,0.1767298430204391,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.9045467972755432,0.1995521634817123,0.8972330689430237,288.186767578125,288.3500061035156,287.04998779296875,286.09228515625,288.31787109375,297.2704467773437,288.1943054199219,1.0,0.3325042128562927,1.0,1.0,0.2121739983558654,1.0,-1.836413860321045,1.6082552671432495,0.2281586080789566,1.187028884887695,0.0,0.0,0.0,39.83748245239258,79.0,163.66445922851562,-0.0,477.2773742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844177246094,0.8428603410720825,0.1617117673158645,0.1454432308673858,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855773925781,0.9086612462997437,0.2025092542171478,0.1915537416934967,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847229003906,0.8568512797355652,0.17013980448246,0.1190570518374443,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.8836957216262817,0.1866543591022491,0.1767298430204391,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.9045467972755432,0.1995521634817123,0.8972330689430237,288.186767578125,288.3500061035156,287.04998779296875,286.09228515625,288.31787109375,297.2704467773437,288.1943054199219,1.0,0.3325042128562927,1.0,1.0,0.2121739983558654,1.0,-1.836413860321045,1.6082552671432495,0.2281586080789566,1.187028884887695,0.0,0.0,0.0,39.83748245239258,79.0,163.66445922851562,-0.0,477.2773742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7858648300170898,0.1641904264688491,0.1480491161346435,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.8449937105178833,0.2055645883083343,0.1948354542255401,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2916259765625,0.7989923357963562,0.1722559928894043,0.1208461821079254,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.8234463930130005,0.1890324056148529,0.1793974190950393,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923583984375,0.8395479917526245,0.2009634971618652,0.9055279493331908,288.29351806640625,288.45001220703125,287.0979919433594,286.1261291503906,288.41357421875,297.28082275390625,288.3004455566406,1.0,0.3464606404304504,1.0,1.0,0.217092752456665,1.0,-1.8587945699691768,1.6183321475982666,0.2404624968767166,1.1923658847808838,0.0,0.0,0.0,50.64452362060547,67.0,150.82049560546875,-0.0,526.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7858648300170898,0.1641904264688491,0.1480491161346435,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.8449937105178833,0.2055645883083343,0.1948354542255401,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2916259765625,0.7989923357963562,0.1722559928894043,0.1208461821079254,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.8234463930130005,0.1890324056148529,0.1793974190950393,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923583984375,0.8395479917526245,0.2009634971618652,0.9055279493331908,288.29351806640625,288.45001220703125,287.0979919433594,286.1261291503906,288.41357421875,297.28082275390625,288.3004455566406,1.0,0.3464606404304504,1.0,1.0,0.217092752456665,1.0,-1.8587945699691768,1.6183321475982666,0.2404624968767166,1.1923658847808838,0.0,0.0,0.0,50.64452362060547,67.0,150.82049560546875,-0.0,526.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7739894390106201,0.1666940599679947,0.1504173576831817,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3942565917969,0.8331030011177063,0.2086595743894577,0.1978830993175506,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.7860087752342224,0.1743418574333191,0.1224048063158989,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.8111304044723511,0.1913782507181167,0.1817537546157837,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.8257887363433838,0.2023538947105407,0.9124152064323424,288.395263671875,288.54998779296875,287.1467590332031,286.1600646972656,288.5088806152344,297.2899780273437,288.4018859863281,1.0,0.3521666526794433,1.0,1.0,0.2220115065574646,1.0,-1.8782719373703003,1.625740885734558,0.2525310516357422,1.195679783821106,0.0,0.0,0.0,54.66453170776367,55.0,143.14520263671875,-0.0,552.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7739894390106201,0.1666940599679947,0.1504173576831817,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3942565917969,0.8331030011177063,0.2086595743894577,0.1978830993175506,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.7860087752342224,0.1743418574333191,0.1224048063158989,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.8111304044723511,0.1913782507181167,0.1817537546157837,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.8257887363433838,0.2023538947105407,0.9124152064323424,288.395263671875,288.54998779296875,287.1467590332031,286.1600646972656,288.5088806152344,297.2899780273437,288.4018859863281,1.0,0.3521666526794433,1.0,1.0,0.2220115065574646,1.0,-1.8782719373703003,1.625740885734558,0.2525310516357422,1.195679783821106,0.0,0.0,0.0,54.66453170776367,55.0,143.14520263671875,-0.0,552.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.443115234375,0.7776219844818115,0.1679773926734924,0.1515431255102157,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.444091796875,0.8366805911064148,0.2102396637201309,0.1993471384048462,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4433288574219,0.7893130779266357,0.1754022240638733,0.1231276467442512,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4437255859375,0.8143830895423889,0.1925652027130127,0.1828526705503463,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4439697265625,0.8282850384712219,0.2030645757913589,0.9154922366142272,288.4450988769531,288.54998779296875,287.17144775390625,286.17706298828125,288.5566101074219,297.2943725585937,288.4515991210937,1.0,0.3530210852622986,1.0,1.0,0.2244708836078643,1.0,-1.8872647285461424,1.6287192106246948,0.258545458316803,1.196752667427063,0.0,0.0,0.0,54.48483657836914,55.0,140.71786499023438,-0.0,557.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4919738769531,0.7860039472579956,0.1692851483821869,0.1526503562927246,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.845001220703125,0.2118455916643142,0.2007925659418106,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.7974339723587036,0.1764807999134063,0.123830921947956,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.8221187591552734,0.1937680840492248,0.1839229017496109,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.8353636264801025,0.2037916779518127,0.9184359312057496,288.4938659667969,288.6499938964844,287.1963195800781,286.194091796875,288.6011657714844,297.2987060546875,288.5000915527344,1.0,0.3528507053852081,1.0,1.0,0.2265036404132843,1.0,-1.895994782447815,1.6320775747299194,0.2639172077178955,1.1982545852661133,0.0,0.0,0.0,53.24262619018555,43.0,137.3478240966797,-0.0,560.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5853576660156,0.8170995712280273,0.1719686836004257,0.1548351794481277,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5862731933594,0.8776910901069641,0.2151341289281845,0.2036587297916412,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5855407714844,0.827096164226532,0.1786950230598449,0.1252048760652542,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859375,0.8516728281974792,0.1962254494428634,0.1860135495662689,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5860900878906,0.8646799921989441,0.2052981108427047,0.9240915179252625,288.587158203125,288.75,287.24664306640625,286.22821044921875,288.6897888183594,297.3072204589844,288.5931396484375,1.0,0.3501621782779693,1.0,1.0,0.2305691540241241,1.0,-1.9130120277404783,1.6383377313613892,0.2746742367744446,1.2008851766586304,0.0,0.0,0.0,48.28597259521485,31.0,131.3739471435547,-0.0,555.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5853576660156,0.8170995712280273,0.1719686836004257,0.1548351794481277,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5862731933594,0.8776910901069641,0.2151341289281845,0.2036587297916412,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5855407714844,0.827096164226532,0.1786950230598449,0.1252048760652542,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859375,0.8516728281974792,0.1962254494428634,0.1860135495662689,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5860900878906,0.8646799921989441,0.2052981108427047,0.9240915179252625,288.587158203125,288.75,287.24664306640625,286.22821044921875,288.6897888183594,297.3072204589844,288.5931396484375,1.0,0.3501621782779693,1.0,1.0,0.2305691540241241,1.0,-1.9130120277404783,1.6383377313613892,0.2746742367744446,1.2008851766586304,0.0,0.0,0.0,48.28597259521485,31.0,131.3739471435547,-0.0,555.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.8738210797309875,0.1747423857450485,0.1570108830928802,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.9473334550857544,0.218529000878334,0.2065290957689285,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.8845040202140808,0.1809913367033004,0.1265649050474167,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.9138330221176147,0.1987591534852981,0.1880794018507003,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.677978515625,0.9284716844558716,0.2068815529346466,0.9296327829360962,288.67901611328125,288.8500061035156,287.29766845703125,286.2624206542969,288.7792053222656,297.31561279296875,288.6849060058594,1.0,0.3452396392822265,1.0,1.0,0.234634667634964,1.0,-1.9298396110534668,1.6441861391067505,0.2856534719467163,1.2031309604644775,0.0,0.0,0.0,40.93681335449219,25.0,128.57406616210938,-0.0,543.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.8738210797309875,0.1747423857450485,0.1570108830928802,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.9473334550857544,0.218529000878334,0.2065290957689285,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.8845040202140808,0.1809913367033004,0.1265649050474167,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.9138330221176147,0.1987591534852981,0.1880794018507003,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.677978515625,0.9284716844558716,0.2068815529346466,0.9296327829360962,288.67901611328125,288.8500061035156,287.29766845703125,286.2624206542969,288.7792053222656,297.31561279296875,288.6849060058594,1.0,0.3452396392822265,1.0,1.0,0.234634667634964,1.0,-1.9298396110534668,1.6441861391067505,0.2856534719467163,1.2031309604644775,0.0,0.0,0.0,40.93681335449219,25.0,128.57406616210938,-0.0,543.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.9335826635360718,0.1775657087564468,0.1593686938285827,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.773681640625,0.978058695793152,0.2226392477750778,0.1915242671966552,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9453111290931702,0.1833345293998718,0.1280636936426162,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.9761881232261658,0.2013363391160965,0.1903292089700698,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.9865785837173462,0.208511397242546,0.936053454875946,288.7747802734375,288.95001220703125,287.3494567871094,286.29669189453125,288.873291015625,297.3251953125,288.7803649902344,1.0,0.3401163220405578,1.0,1.0,0.2400486320257187,1.0,-1.926326990127564,1.6318575143814087,0.2944695055484772,1.1919289827346802,0.0,0.0,0.0,36.198429107666016,43.0,130.45986938476562,-0.0,525.8930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77313232421875,0.9335826635360718,0.1775657087564468,0.1593686938285827,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.773681640625,0.978058695793152,0.2226392477750778,0.1915242671966552,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9453111290931702,0.1833345293998718,0.1280636936426162,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77362060546875,0.9761881232261658,0.2013363391160965,0.1903292089700698,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.9865785837173462,0.208511397242546,0.936053454875946,288.7747802734375,288.95001220703125,287.3494567871094,286.29669189453125,288.873291015625,297.3251953125,288.7803649902344,1.0,0.3401163220405578,1.0,1.0,0.2400486320257187,1.0,-1.926326990127564,1.6318575143814087,0.2944695055484772,1.1919289827346802,0.0,0.0,0.0,36.198429107666016,43.0,130.45986938476562,-0.0,525.8930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671264648437,0.9410367012023926,0.1804738491773605,0.1619401425123214,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676147460937,0.9772675037384032,0.2292452156543731,0.1901295334100723,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8672790527344,0.951503038406372,0.1857699900865554,0.1297320425510406,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86767578125,0.9813714027404784,0.2040072679519653,0.1928087025880813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677978515625,0.990013301372528,0.2102743834257125,0.9436901211738586,288.868896484375,289.04998779296875,287.4018859863281,286.3310546875,288.9774780273437,297.3448181152344,288.87554931640625,1.0,0.3434561192989349,1.0,1.0,0.2454625964164734,1.0,-1.942416310310364,1.6342480182647705,0.3081682622432709,1.190377116203308,0.0,0.0,0.0,36.46880340576172,63.0,135.18817138671875,-0.0,537.9022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671264648437,0.9410367012023926,0.1804738491773605,0.1619401425123214,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676147460937,0.9772675037384032,0.2292452156543731,0.1901295334100723,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8672790527344,0.951503038406372,0.1857699900865554,0.1297320425510406,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86767578125,0.9813714027404784,0.2040072679519653,0.1928087025880813,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677978515625,0.990013301372528,0.2102743834257125,0.9436901211738586,288.868896484375,289.04998779296875,287.4018859863281,286.3310546875,288.9774780273437,297.3448181152344,288.87554931640625,1.0,0.3434561192989349,1.0,1.0,0.2454625964164734,1.0,-1.942416310310364,1.6342480182647705,0.3081682622432709,1.190377116203308,0.0,0.0,0.0,36.46880340576172,63.0,135.18817138671875,-0.0,537.9022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9200439453125,0.931139349937439,0.1819733679294586,0.1633013635873794,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207458496094,0.982965350151062,0.2318238765001297,0.2009477913379669,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.920166015625,0.9412741661071776,0.1870354264974594,0.1306269615888595,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92059326171875,0.9727259874343872,0.2053913176059723,0.1941314935684204,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9207458496094,0.9813905954360962,0.2112156450748443,0.9479734301567078,288.92193603515625,289.04998779296875,287.4283752441406,286.3482360839844,289.0360412597656,297.35186767578125,288.92901611328125,1.0,0.3482151627540588,1.0,1.0,0.2481695860624313,1.0,-1.9648362398147583,1.6461126804351809,0.3187235295772552,1.197259783744812,0.0,0.0,0.0,37.87179565429688,63.0,142.2615509033203,-0.0,558.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97607421875,0.9203024506568908,0.1835104525089264,0.1646973937749862,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771423339844,0.9972025156021118,0.2333406955003738,0.2204819470643997,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9761962890625,0.9298715591430664,0.1883392184972763,0.1315496414899826,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9766540527344,0.962604522705078,0.2068144083023071,0.1954923570156097,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9767761230469,0.9711999297142028,0.2121894508600235,0.9524343609809875,288.97808837890625,289.1499938964844,287.4550170898437,286.3654479980469,289.0966491699219,297.3546142578125,288.9854736328125,1.0,0.3548948764801025,1.0,1.0,0.2506257891654968,1.0,-1.9984756708145144,1.6666269302368164,0.3318487405776977,1.2103034257888794,0.0,0.0,0.0,39.705596923828125,83.0,149.6768035888672,-0.0,589.4662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.8454413414001465,0.1859262138605117,0.167224645614624,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668640136719,0.9155665636062622,0.2350224256515503,0.222588762640953,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660095214844,0.852051854133606,0.1903867721557617,0.1332563161849975,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06640625,0.8787824511528015,0.209056556224823,0.1979843825101852,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664978027344,0.8856819868087769,0.2136794924736023,0.9609410762786864,289.0677185058594,289.1499938964844,287.4980773925781,286.3930358886719,289.17974853515625,297.3533935546875,289.07427978515625,1.0,0.3668230175971985,1.0,1.0,0.2545626759529114,1.0,-2.0189125537872314,1.6740978956222534,0.3448146283626556,1.2137820720672607,0.0,0.0,0.0,49.44708633422852,83.0,150.4688262939453,-0.0,638.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0870056152344,0.8320807814598083,0.1865234971046447,0.1678579449653625,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0880126953125,0.8986173868179321,0.235553503036499,0.2231436818838119,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.8382624387741089,0.1908947974443435,0.1336858719587326,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0875549316406,0.8637650609016418,0.2096136808395385,0.1986116766929626,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.087646484375,0.8701298832893372,0.2140461951494217,0.9630717039108276,289.0888366699219,289.25,287.5087890625,286.3998718261719,289.2003173828125,297.3536071777344,289.09539794921875,1.0,0.3700590133666992,1.0,1.0,0.2555381655693054,1.0,-2.024167060852051,1.6760612726211548,0.3481057584285736,1.2146036624908447,0.0,0.0,0.0,52.17094421386719,101.0,149.9425506591797,-0.0,652.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19354248046875,0.778630256652832,0.1895284950733184,0.1710724830627441,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.8393126726150513,0.2386441230773925,0.2264361530542373,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7842223048210144,0.1934593021869659,0.1358759552240371,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.809432864189148,0.2124292105436325,0.2018111050128936,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.8139817714691162,0.2158937305212021,0.97393137216568,289.1953125,289.3500061035156,287.5632019042969,286.4343566894531,289.3049011230469,297.3564453125,289.2017822265625,1.0,0.386830598115921,1.0,1.0,0.2604505717754364,1.0,-2.05149507522583,1.68633234500885,0.3651627004146576,1.2189334630966189,0.0,0.0,0.0,66.75051879882812,89.0,148.65126037597656,-0.0,724.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19354248046875,0.778630256652832,0.1895284950733184,0.1710724830627441,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944885253906,0.8393126726150513,0.2386441230773925,0.2264361530542373,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7842223048210144,0.1934593021869659,0.1358759552240371,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19403076171875,0.809432864189148,0.2124292105436325,0.2018111050128936,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.8139817714691162,0.2158937305212021,0.97393137216568,289.1953125,289.3500061035156,287.5632019042969,286.4343566894531,289.3049011230469,297.3564453125,289.2017822265625,1.0,0.386830598115921,1.0,1.0,0.2604505717754364,1.0,-2.05149507522583,1.68633234500885,0.3651627004146576,1.2189334630966189,0.0,0.0,0.0,66.75051879882812,89.0,148.65126037597656,-0.0,724.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3025207519531,0.7664896249771118,0.1925857663154602,0.1739880740642547,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.303466796875,0.8267675042152405,0.2422080188989639,0.229903370141983,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3025817871094,0.7712223529815674,0.1960557252168655,0.1378311514854431,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.7959527969360352,0.2152780592441558,0.2046956270933151,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030700683594,0.7993987202644348,0.2177831977605819,0.983290433883667,289.3042907714844,289.45001220703125,287.6181945800781,286.4688415527344,289.4150390625,297.3603515625,289.3109130859375,1.0,0.3944155573844909,1.0,1.0,0.266021579504013,1.0,-2.076215982437134,1.69294536113739,0.3832706212997436,1.2202132940292358,0.0,0.0,0.0,72.67939758300781,77.0,151.2854461669922,-0.0,766.5167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3025207519531,0.7664896249771118,0.1925857663154602,0.1739880740642547,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.303466796875,0.8267675042152405,0.2422080188989639,0.229903370141983,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3025817871094,0.7712223529815674,0.1960557252168655,0.1378311514854431,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030090332031,0.7959527969360352,0.2152780592441558,0.2046956270933151,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3030700683594,0.7993987202644348,0.2177831977605819,0.983290433883667,289.3042907714844,289.45001220703125,287.6181945800781,286.4688415527344,289.4150390625,297.3603515625,289.3109130859375,1.0,0.3944155573844909,1.0,1.0,0.266021579504013,1.0,-2.076215982437134,1.69294536113739,0.3832706212997436,1.2202132940292358,0.0,0.0,0.0,72.67939758300781,77.0,151.2854461669922,-0.0,766.5167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.7742892503738403,0.1958026140928268,0.1767875105142593,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41412353515625,0.8343974947929382,0.2461230903863906,0.2334683239459991,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.7783615589141846,0.1987308710813522,0.1396434307098388,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136657714844,0.8034094572067261,0.2182014733552932,0.2073835879564285,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136962890625,0.8056807518005371,0.2197907269001007,0.9918926954269408,289.4149169921875,289.54998779296875,287.6737976074219,286.5033874511719,289.52557373046875,297.36578369140625,289.4215087890625,1.0,0.3966237008571625,1.0,1.0,0.2715926170349121,1.0,-2.099595785140991,1.698113203048706,0.4014826118946075,1.220298171043396,0.0,0.0,0.0,72.07070922851562,65.0,153.21096801757812,-0.0,784.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.7742892503738403,0.1958026140928268,0.1767875105142593,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41412353515625,0.8343974947929382,0.2461230903863906,0.2334683239459991,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.7783615589141846,0.1987308710813522,0.1396434307098388,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136657714844,0.8034094572067261,0.2182014733552932,0.2073835879564285,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136962890625,0.8056807518005371,0.2197907269001007,0.9918926954269408,289.4149169921875,289.54998779296875,287.6737976074219,286.5033874511719,289.52557373046875,297.36578369140625,289.4215087890625,1.0,0.3966237008571625,1.0,1.0,0.2715926170349121,1.0,-2.099595785140991,1.698113203048706,0.4014826118946075,1.220298171043396,0.0,0.0,0.0,72.07070922851562,65.0,153.21096801757812,-0.0,784.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687805175781,0.7835939526557922,0.197468563914299,0.1781778931617736,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4697265625,0.843641459941864,0.2481819838285446,0.2352885603904724,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4688415527344,0.7873415946960449,0.2001102864742279,0.1405277103185653,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.8124765157699585,0.219702810049057,0.208695963025093,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4692687988281,0.8140972256660461,0.2208456397056579,0.9961044788360596,289.47052001953125,289.54998779296875,287.7017822265625,286.5206298828125,289.5809631347656,297.3689880371094,289.4770812988281,1.0,0.3963307738304138,1.0,1.0,0.2743781507015228,1.0,-2.1111485958099365,1.7004462480545044,0.4107021689414978,1.2201135158538818,0.0,0.0,0.0,70.10064697265625,65.0,153.87680053710938,-0.0,787.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5229797363281,0.7964712977409363,0.1991681456565857,0.1795692145824432,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238342285156,0.8566693663597107,0.2502959668636322,0.2371321618556976,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52301025390625,0.7998687028884888,0.2015196979045868,0.1414085626602172,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234069824219,0.824363648891449,0.2212328314781189,0.2100023329257965,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5234069824219,0.8254308700561523,0.2219343036413192,1.0003143548965454,289.5245666503906,289.6499938964844,287.7299499511719,286.53790283203125,289.6293334960937,297.37237548828125,289.5306091308594,1.0,0.3953641951084137,1.0,1.0,0.2763509154319763,1.0,-2.1227166652679443,1.704349160194397,0.4183675050735473,1.22148597240448,0.0,0.0,0.0,67.30314636230469,53.0,150.54713439941406,-0.0,787.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236877441406,0.8325099945068359,0.2026333212852478,0.1823519468307495,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.8971666693687439,0.2546457350254059,0.2408749908208847,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62371826171875,0.8349554538726807,0.2044090628623962,0.1431698501110077,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62408447265625,0.8600459098815918,0.2243614345788955,0.2126119434833526,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62408447265625,0.8601114153862,0.2241900414228439,1.008772611618042,289.62518310546875,289.75,287.78662109375,286.57244873046875,289.7243347167969,297.3793640136719,289.6309509277344,1.0,0.3919408917427063,1.0,1.0,0.2802964746952057,1.0,-2.145962238311768,1.7122669219970703,0.4336954057216644,1.2243119478225708,0.0,0.0,0.0,59.85054397583008,41.0,142.4906005859375,-0.0,781.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236877441406,0.8325099945068359,0.2026333212852478,0.1823519468307495,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.8971666693687439,0.2546457350254059,0.2408749908208847,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62371826171875,0.8349554538726807,0.2044090628623962,0.1431698501110077,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62408447265625,0.8600459098815918,0.2243614345788955,0.2126119434833526,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62408447265625,0.8601114153862,0.2241900414228439,1.008772611618042,289.62518310546875,289.75,287.78662109375,286.57244873046875,289.7243347167969,297.3793640136719,289.6309509277344,1.0,0.3919408917427063,1.0,1.0,0.2802964746952057,1.0,-2.145962238311768,1.7122669219970703,0.4336954057216644,1.2243119478225708,0.0,0.0,0.0,59.85054397583008,41.0,142.4906005859375,-0.0,781.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.894446849822998,0.2061720192432403,0.1851374804973602,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230224609375,0.9717719554901124,0.2591300904750824,0.2446816712617874,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72222900390625,0.8964617848396301,0.2073864191770553,0.1449420303106308,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.9274996519088744,0.2275762110948562,0.2152343094348907,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225646972656,0.926206648349762,0.2265388816595077,1.0173308849334717,289.7236328125,289.8500061035156,287.8438415527344,286.60699462890625,289.81939697265625,297.3864440917969,289.7292785644531,1.0,0.3871714174747467,1.0,1.0,0.284242033958435,1.0,-2.1694369316101074,1.7200984954833984,0.4493384957313537,1.2269901037216189,0.0,0.0,0.0,50.66753387451172,29.0,138.22564697265625,-0.0,768.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.894446849822998,0.2061720192432403,0.1851374804973602,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230224609375,0.9717719554901124,0.2591300904750824,0.2446816712617874,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72222900390625,0.8964617848396301,0.2073864191770553,0.1449420303106308,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225952148437,0.9274996519088744,0.2275762110948562,0.2152343094348907,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7225646972656,0.926206648349762,0.2265388816595077,1.0173308849334717,289.7236328125,289.8500061035156,287.8438415527344,286.60699462890625,289.81939697265625,297.3864440917969,289.7292785644531,1.0,0.3871714174747467,1.0,1.0,0.284242033958435,1.0,-2.1694369316101074,1.7200984954833984,0.4493384957313537,1.2269901037216189,0.0,0.0,0.0,50.66753387451172,29.0,138.22564697265625,-0.0,768.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.9614821672439576,0.2097018659114837,0.1880917996168136,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8199157714844,0.9900081157684326,0.2650808990001678,0.2178583294153213,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.962758243083954,0.2103743553161621,0.1468581259250641,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81988525390625,0.9902406334877014,0.2308009415864944,0.2180505990982055,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8198547363281,0.9883022308349608,0.2289037406444549,1.0268298387527466,289.82080078125,289.95001220703125,287.90155029296875,286.6415100097656,289.9106140136719,297.3984375,289.8258361816406,1.0,0.3799019455909729,1.0,1.0,0.2889971137046814,1.0,-2.157904863357544,1.701274037361145,0.4566308856010437,1.2112306356430054,0.0,0.0,0.0,44.42361831665039,49.0,133.45681762695312,-0.0,735.2221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
