time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961120,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.9614821672439576,0.2097018659114837,0.1880917996168136,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8199157714844,0.9900081157684326,0.2650808990001678,0.2178583294153213,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.962758243083954,0.2103743553161621,0.1468581259250641,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81988525390625,0.9902406334877014,0.2308009415864944,0.2180505990982055,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8198547363281,0.9883022308349608,0.2289037406444549,1.0268298387527466,289.82080078125,289.95001220703125,287.90155029296875,286.6415100097656,289.9106140136719,297.3984375,289.8258361816406,1.0,0.3799019455909729,1.0,1.0,0.2889971137046814,1.0,-2.157904863357544,1.701274037361145,0.4566308856010437,1.2112306356430054,0.0,0.0,0.0,44.42361831665039,49.0,133.45681762695312,-0.0,735.2221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.9730504751205444,0.2133016586303711,0.1912685185670852,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9144592285156,0.9877778887748718,0.2739834487438202,0.2119166851043701,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.9734679460525512,0.2134615927934646,0.1489660888910293,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.9951378703117372,0.2343395352363586,0.2180163264274597,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.9959809184074402,0.2314131259918213,1.0377117395401,289.9156188964844,290.04998779296875,287.9597473144531,286.676025390625,290.0130615234375,297.4263610839844,289.92156982421875,1.0,0.3824257850646972,1.0,1.0,0.2937521934509277,1.0,-2.1700916290283203,1.699122428894043,0.4709692299365997,1.205777645111084,0.0,0.0,0.0,44.217193603515625,69.0,136.13247680664062,-0.0,745.1229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.9730504751205444,0.2133016586303711,0.1912685185670852,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9144592285156,0.9877778887748718,0.2739834487438202,0.2119166851043701,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.9734679460525512,0.2134615927934646,0.1489660888910293,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.9951378703117372,0.2343395352363586,0.2180163264274597,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145812988281,0.9959809184074402,0.2314131259918213,1.0377117395401,289.9156188964844,290.04998779296875,287.9597473144531,286.676025390625,290.0130615234375,297.4263610839844,289.92156982421875,1.0,0.3824257850646972,1.0,1.0,0.2937521934509277,1.0,-2.1700916290283203,1.699122428894043,0.4709692299365997,1.205777645111084,0.0,0.0,0.0,44.217193603515625,69.0,136.13247680664062,-0.0,745.1229858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.9703631401062012,0.2151471823453903,0.1929240673780441,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.989782691001892,0.2779312133789062,0.2172241359949112,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.9704210758209229,0.215060293674469,0.1500796973705291,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672241210937,0.996446132659912,0.2361098527908325,0.2229894697666168,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671936035156,0.993088960647583,0.2327402383089065,1.043623924255371,289.9682922363281,290.04998779296875,287.989013671875,286.6932678222656,290.07000732421875,297.4363098144531,289.974609375,1.0,0.3868688344955444,1.0,1.0,0.2961297035217285,1.0,-2.193136215209961,1.709739327430725,0.4833968877792358,1.2111587524414062,0.0,0.0,0.0,45.32524871826172,69.0,142.06936645507812,-0.0,769.6346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.95822936296463,0.2170174270868301,0.194636657834053,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219116210937,0.9941709637641908,0.2811265885829925,0.2313442677259445,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.9579102993011476,0.2166890054941177,0.1512414366006851,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218200683594,0.986462652683258,0.2378052920103073,0.2246559113264084,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0217590332031,0.9822810888290404,0.2340967804193496,1.0498682260513306,290.0228881835937,290.1499938964844,288.0184020996094,286.71051025390625,290.1247863769531,297.4429931640625,290.02911376953125,1.0,0.393088161945343,1.0,1.0,0.2980836033821106,1.0,-2.222756147384644,1.7256948947906494,0.4970611929893493,1.2204608917236328,0.0,0.0,0.0,47.48699188232422,89.0,146.22853088378906,-0.0,804.8789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.911094069480896,0.2208063155412674,0.1982158124446869,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322631835937,0.9942354559898376,0.2845228910446167,0.2691937685012817,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.9100620746612548,0.2200153172016143,0.1536977887153625,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9428260922431946,0.2413100600242614,0.2281352281570434,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.9364312291145324,0.2368440479040146,1.0631062984466553,290.1328125,290.25,288.0774841308594,286.7449645996094,290.2338256835937,297.4381408691406,290.1390380859375,1.0,0.4099253714084625,1.0,1.0,0.3019914031028747,1.0,-2.296973705291748,1.767572283744812,0.529401421546936,1.246009349822998,0.0,0.0,0.0,54.97515869140625,109.0,150.95547485351562,-0.0,904.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.911094069480896,0.2208063155412674,0.1982158124446869,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322631835937,0.9942354559898376,0.2845228910446167,0.2691937685012817,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312866210937,0.9100620746612548,0.2200153172016143,0.1536977887153625,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9428260922431946,0.2413100600242614,0.2281352281570434,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.131591796875,0.9364312291145324,0.2368440479040146,1.0631062984466553,290.1328125,290.25,288.0774841308594,286.7449645996094,290.2338256835937,297.4381408691406,290.1390380859375,1.0,0.4099253714084625,1.0,1.0,0.3019914031028747,1.0,-2.296973705291748,1.767572283744812,0.529401421546936,1.246009349822998,0.0,0.0,0.0,54.97515869140625,109.0,150.95547485351562,-0.0,904.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337646484375,0.8324219584465027,0.2244747728109359,0.2021319419145584,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345886230469,0.9029354453086852,0.2872301340103149,0.2721222043037414,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337646484375,0.8311445116996765,0.2232579439878463,0.1564396172761917,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23406982421875,0.8555848598480225,0.2447730451822281,0.2320446968078613,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340087890625,0.8497974872589111,0.2394482046365738,1.0779104232788086,290.2350769042969,290.3500061035156,288.1369934082031,286.77935791015625,290.326416015625,297.4275817871094,290.24041748046875,1.0,0.4280294179916382,1.0,1.0,0.3058991730213165,1.0,-2.3295702934265137,1.780389666557312,0.5491806268692017,1.2518117427825928,0.0,0.0,0.0,71.94695281982422,112.0,142.32418823242188,-0.0,1005.1557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337646484375,0.8324219584465027,0.2244747728109359,0.2021319419145584,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345886230469,0.9029354453086852,0.2872301340103149,0.2721222043037414,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337646484375,0.8311445116996765,0.2232579439878463,0.1564396172761917,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23406982421875,0.8555848598480225,0.2447730451822281,0.2320446968078613,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2340087890625,0.8497974872589111,0.2394482046365738,1.0779104232788086,290.2350769042969,290.3500061035156,288.1369934082031,286.77935791015625,290.326416015625,297.4275817871094,290.24041748046875,1.0,0.4280294179916382,1.0,1.0,0.3058991730213165,1.0,-2.3295702934265137,1.780389666557312,0.5491806268692017,1.2518117427825928,0.0,0.0,0.0,71.94695281982422,112.0,142.32418823242188,-0.0,1005.1557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.8021534085273743,0.2281229197978973,0.2058125734329223,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.8669903874397278,0.2911650836467743,0.2760315835475921,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369140625,0.800342321395874,0.2265128791332245,0.159024029970169,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372497558594,0.8243762850761414,0.2482704222202301,0.2357668727636337,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.8181411027908325,0.2420399188995361,1.0915571451187134,290.3382873535156,290.45001220703125,288.1968688964844,286.813720703125,290.43170166015625,297.4255676269531,290.34393310546875,1.0,0.4414586424827575,1.0,1.0,0.3110770881175995,1.0,-2.3626580238342285,1.7902677059173584,0.5723903775215149,1.2543617486953735,0.0,0.0,0.0,84.06455993652344,100.0,144.41598510742188,-0.0,1089.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.8021534085273743,0.2281229197978973,0.2058125734329223,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377685546875,0.8669903874397278,0.2911650836467743,0.2760315835475921,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369140625,0.800342321395874,0.2265128791332245,0.159024029970169,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372497558594,0.8243762850761414,0.2482704222202301,0.2357668727636337,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.337158203125,0.8181411027908325,0.2420399188995361,1.0915571451187134,290.3382873535156,290.45001220703125,288.1968688964844,286.813720703125,290.43170166015625,297.4255676269531,290.34393310546875,1.0,0.4414586424827575,1.0,1.0,0.3110770881175995,1.0,-2.3626580238342285,1.7902677059173584,0.5723903775215149,1.2543617486953735,0.0,0.0,0.0,84.06455993652344,100.0,144.41598510742188,-0.0,1089.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44287109375,0.8004642128944397,0.2318472564220428,0.2092063724994659,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4436950683594,0.8649240136146545,0.2957470118999481,0.2803010642528534,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.7982330322265625,0.2298572957515716,0.1613970845937729,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.44317626953125,0.8223236203193665,0.2518626749515533,0.2392112165689468,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430847167969,0.8151959776878357,0.2447073310613632,1.1037776470184326,290.4442138671875,290.54998779296875,288.25714111328125,286.8480224609375,290.537109375,297.4276733398437,290.44976806640625,1.0,0.447373479604721,1.0,1.0,0.3162550032138824,1.0,-2.3935351371765137,1.798227071762085,0.5953080058097839,1.2554831504821775,0.0,0.0,0.0,87.20448303222656,88.0,146.32554626464844,-0.0,1136.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44287109375,0.8004642128944397,0.2318472564220428,0.2092063724994659,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4436950683594,0.8649240136146545,0.2957470118999481,0.2803010642528534,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.7982330322265625,0.2298572957515716,0.1613970845937729,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.44317626953125,0.8223236203193665,0.2518626749515533,0.2392112165689468,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430847167969,0.8151959776878357,0.2447073310613632,1.1037776470184326,290.4442138671875,290.54998779296875,288.25714111328125,286.8480224609375,290.537109375,297.4276733398437,290.44976806640625,1.0,0.447373479604721,1.0,1.0,0.3162550032138824,1.0,-2.3935351371765137,1.798227071762085,0.5953080058097839,1.2554831504821775,0.0,0.0,0.0,87.20448303222656,88.0,146.32554626464844,-0.0,1136.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.495849609375,0.8063133955001831,0.2337540537118911,0.2108499705791473,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.8711090683937073,0.2981942892074585,0.2825076580047607,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.8038726449012756,0.2315784841775894,0.1625450402498245,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4961242675781,0.8275616765022278,0.2537074685096741,0.2408812195062637,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960327148437,0.8200371265411377,0.2460862547159195,1.109621524810791,290.49713134765625,290.54998779296875,288.28741455078125,286.8651733398437,290.589599609375,297.4296875,290.5026550292969,1.0,0.4485812485218048,1.0,1.0,0.3188439607620239,1.0,-2.408566474914551,1.801825165748596,0.606741189956665,1.2557384967803955,0.0,0.0,0.0,86.35798645019531,88.0,146.69754028320312,-0.0,1149.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5470275878906,0.8152996301651001,0.2356898784637451,0.2124777734279632,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5477600097656,0.8812044262886047,0.3007177710533142,0.28475022315979,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469665527344,0.8127940893173218,0.2333329617977142,0.163683220744133,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5472717285156,0.836100161075592,0.2555851638317108,0.2425376027822494,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54718017578125,0.8280726671218872,0.2474967688322067,1.1153936386108398,290.5482177734375,290.6499938964844,288.3177490234375,286.8822937011719,290.6354675292969,297.43212890625,290.55322265625,1.0,0.4489569664001465,1.0,1.0,0.3206712901592254,1.0,-2.4235074520111084,1.8071000576019287,0.6164075136184692,1.257681131362915,0.0,0.0,0.0,84.37239074707031,76.0,142.98568725585938,-0.0,1158.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419677734375,0.8421202301979065,0.2396160513162613,0.2156979143619537,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.9139083623886108,0.3059211373329162,0.2893073558807373,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419372558594,0.8392273783683777,0.2369177639484405,0.1659449487924575,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6422119140625,0.8639909625053406,0.2594166100025177,0.2458303272724151,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.8543106913566589,0.250390887260437,1.1268287897109983,290.64306640625,290.75,288.3786926269531,286.9164733886719,290.7252502441406,297.4375915527344,290.6478576660156,1.0,0.447918176651001,1.0,1.0,0.3243259787559509,1.0,-2.4532618522644043,1.817671537399292,0.6355903148651123,1.261610507965088,0.0,0.0,0.0,77.89564514160156,64.0,134.72557067871094,-0.0,1166.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419677734375,0.8421202301979065,0.2396160513162613,0.2156979143619537,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.9139083623886108,0.3059211373329162,0.2893073558807373,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419372558594,0.8392273783683777,0.2369177639484405,0.1659449487924575,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6422119140625,0.8639909625053406,0.2594166100025177,0.2458303272724151,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.8543106913566589,0.250390887260437,1.1268287897109983,290.64306640625,290.75,288.3786926269531,286.9164733886719,290.7252502441406,297.4375915527344,290.6478576660156,1.0,0.447918176651001,1.0,1.0,0.3243259787559509,1.0,-2.4532618522644043,1.817671537399292,0.6355903148651123,1.261610507965088,0.0,0.0,0.0,77.89564514160156,64.0,134.72557067871094,-0.0,1166.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.8880243897438049,0.2436067909002304,0.218891441822052,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.9701801538467408,0.3112826347351074,0.2939350605010986,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.8843648433685303,0.2405963242053985,0.1682063639163971,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9125195741653442,0.2633420526981354,0.2491227686405182,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.9003617167472839,0.2533737421035766,1.1382421255111694,290.7355651855469,290.8500061035156,288.43994140625,286.9505920410156,290.8144226074219,297.44342041015625,290.7402038574219,1.0,0.4453314840793609,1.0,1.0,0.3279806673526764,1.0,-2.4830424785614014,1.828083157539368,0.6549594402313232,1.2653652429580688,0.0,0.0,0.0,69.16226196289062,52.0,130.07196044921875,-0.0,1164.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.8880243897438049,0.2436067909002304,0.218891441822052,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.9701801538467408,0.3112826347351074,0.2939350605010986,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.8843648433685303,0.2405963242053985,0.1682063639163971,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9125195741653442,0.2633420526981354,0.2491227686405182,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.9003617167472839,0.2533737421035766,1.1382421255111694,290.7355651855469,290.8500061035156,288.43994140625,286.9505920410156,290.8144226074219,297.44342041015625,290.7402038574219,1.0,0.4453314840793609,1.0,1.0,0.3279806673526764,1.0,-2.4830424785614014,1.828083157539368,0.6549594402313232,1.2653652429580688,0.0,0.0,0.0,69.16226196289062,52.0,130.07196044921875,-0.0,1164.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.9459646344184875,0.2476208806037902,0.2222002297639846,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83111572265625,0.9990000128746032,0.3173125386238098,0.2802724540233612,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9412972927093506,0.2443245649337768,0.1705765724182129,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.830810546875,0.9715918898582458,0.2673170566558838,0.2525624930858612,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306884765625,0.958364963531494,0.2563998699188232,1.1503255367279053,290.8316345214844,290.95001220703125,288.50146484375,286.984619140625,290.9101257324219,297.45086669921875,290.836181640625,1.0,0.4408314526081085,1.0,1.0,0.3329540193080902,1.0,-2.492138862609864,1.821297287940979,0.6708415746688843,1.2570199966430664,0.0,0.0,0.0,61.77280426025391,70.0,132.01084899902344,-0.0,1143.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305969238281,0.9459646344184875,0.2476208806037902,0.2222002297639846,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83111572265625,0.9990000128746032,0.3173125386238098,0.2802724540233612,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8305358886719,0.9412972927093506,0.2443245649337768,0.1705765724182129,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.830810546875,0.9715918898582458,0.2673170566558838,0.2525624930858612,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306884765625,0.958364963531494,0.2563998699188232,1.1503255367279053,290.8316345214844,290.95001220703125,288.50146484375,286.984619140625,290.9101257324219,297.45086669921875,290.836181640625,1.0,0.4408314526081085,1.0,1.0,0.3329540193080902,1.0,-2.492138862609864,1.821297287940979,0.6708415746688843,1.2570199966430664,0.0,0.0,0.0,61.77280426025391,70.0,132.01084899902344,-0.0,1143.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.9570296406745912,0.2517259120941162,0.22581547498703,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,0.3254048526287079,0.2758727669715881,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.9522413611412048,0.2481744736433029,0.1732048839330673,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9268493652344,0.9807870388031006,0.271416574716568,0.2563531398773193,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9267272949219,0.9674549102783204,0.2595651745796203,1.1641077995300293,290.9277038574219,291.04998779296875,288.5632629394531,287.0185546875,291.0110778808594,297.4682006835937,290.93280029296875,1.0,0.4450230300426483,1.0,1.0,0.3379274010658264,1.0,-2.515420913696289,1.8237963914871216,0.6916245818138123,1.2537462711334229,0.0,0.0,0.0,61.86007308959961,90.0,135.56495666503906,-0.0,1171.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.9570296406745912,0.2517259120941162,0.22581547498703,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.9990000128746032,0.3254048526287079,0.2758727669715881,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92657470703125,0.9522413611412048,0.2481744736433029,0.1732048839330673,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9268493652344,0.9807870388031006,0.271416574716568,0.2563531398773193,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9267272949219,0.9674549102783204,0.2595651745796203,1.1641077995300293,290.9277038574219,291.04998779296875,288.5632629394531,287.0185546875,291.0110778808594,297.4682006835937,290.93280029296875,1.0,0.4450230300426483,1.0,1.0,0.3379274010658264,1.0,-2.515420913696289,1.8237963914871216,0.6916245818138123,1.2537462711334229,0.0,0.0,0.0,61.86007308959961,90.0,135.56495666503906,-0.0,1171.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776916503906,0.9510657787322998,0.2538236975669861,0.2277186065912246,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.9990000128746032,0.3291492462158203,0.2831044793128967,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.9460394382476808,0.250156968832016,0.1746021211147308,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779357910156,0.9754871129989624,0.2735259532928467,0.2583626508712768,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9778137207031,0.9611403346061708,0.2612134516239166,1.1715761423110962,290.97882080078125,291.04998779296875,288.59423828125,287.0354919433594,291.06396484375,297.4753112792969,290.9840393066406,1.0,0.4500125050544739,1.0,1.0,0.3404140770435333,1.0,-2.5394480228424072,1.833066701889038,0.7063812613487244,1.2574803829193115,0.0,0.0,0.0,63.72090148925781,90.0,139.1017608642578,-0.0,1207.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.939141035079956,0.2559464275836944,0.2296762615442276,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,0.3323608338832855,0.295288622379303,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.933864951133728,0.2521723508834839,0.1760472655296325,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9647395014762878,0.2756697535514831,0.2604382634162903,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9489651322364808,0.2628934383392334,1.1793593168258667,291.0303039550781,291.1499938964844,288.6252746582031,287.05242919921875,291.1144104003906,297.4796447753906,291.035400390625,1.0,0.4566008448600769,1.0,1.0,0.3425493836402893,1.0,-2.57000994682312,1.847375988960266,0.722633957862854,1.2648255825042725,0.0,0.0,0.0,66.62225341796875,110.0,140.54823303222656,-0.0,1257.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.892230212688446,0.2601989805698395,0.2338076084852218,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.978807806968689,0.3370285034179687,0.3185541331768036,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.8876203298568726,0.2562375664710998,0.1791237890720367,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.915655553340912,0.2799973487854004,0.2648464739322662,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.8995550274848938,0.2662630081176758,1.1960461139678955,291.1318054199219,291.1499938964844,288.6875305175781,287.086181640625,291.211181640625,297.47857666015625,291.136474609375,1.0,0.4730141162872314,1.0,1.0,0.3468200266361236,1.0,-2.631995677947998,1.8763251304626465,0.7556705474853516,1.2802022695541382,0.0,0.0,0.0,77.29469299316406,130.0,139.56800842285156,-0.0,1384.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.892230212688446,0.2601989805698395,0.2338076084852218,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.978807806968689,0.3370285034179687,0.3185541331768036,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.8876203298568726,0.2562375664710998,0.1791237890720367,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.915655553340912,0.2799973487854004,0.2648464739322662,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.8995550274848938,0.2662630081176758,1.1960461139678955,291.1318054199219,291.1499938964844,288.6875305175781,287.086181640625,291.211181640625,297.47857666015625,291.136474609375,1.0,0.4730141162872314,1.0,1.0,0.3468200266361236,1.0,-2.631995677947998,1.8763251304626465,0.7556705474853516,1.2802022695541382,0.0,0.0,0.0,77.29469299316406,130.0,139.56800842285156,-0.0,1384.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253112792969,0.840742826461792,0.2643711268901825,0.2381278276443481,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.916602909564972,0.341905802488327,0.3235432803630829,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8366760015487671,0.2602629661560058,0.1823747307062149,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.860512912273407,0.2842936217784881,0.2694988250732422,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.8461284637451172,0.2695546448230743,1.213676691055298,291.226318359375,291.1499938964844,288.75,287.119873046875,291.3017578125,297.4773254394531,291.23077392578125,1.0,0.4905652701854706,1.0,1.0,0.351090669631958,1.0,-2.673862934112549,1.8919752836227417,0.7818875908851624,1.286483883857727,0.0,0.0,0.0,94.17707824707033,133.0,133.47772216796875,-0.0,1517.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253112792969,0.840742826461792,0.2643711268901825,0.2381278276443481,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.916602909564972,0.341905802488327,0.3235432803630829,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22528076171875,0.8366760015487671,0.2602629661560058,0.1823747307062149,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.860512912273407,0.2842936217784881,0.2694988250732422,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.8461284637451172,0.2695546448230743,1.213676691055298,291.226318359375,291.1499938964844,288.75,287.119873046875,291.3017578125,297.4773254394531,291.23077392578125,1.0,0.4905652701854706,1.0,1.0,0.351090669631958,1.0,-2.673862934112549,1.8919752836227417,0.7818875908851624,1.286483883857727,0.0,0.0,0.0,94.17707824707033,133.0,133.47772216796875,-0.0,1517.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.8196132183074951,0.2685072124004364,0.2422227263450622,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.8902960419654846,0.3473525643348694,0.3289671838283539,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8155807852745056,0.26429083943367,0.1854776293039322,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.8380632996559143,0.2885979115962982,0.2739568948745727,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.8238832950592041,0.2728281617164612,1.2302485704421997,291.3085632324219,291.1499938964844,288.81353759765625,287.15185546875,291.3721618652344,297.4791259765625,291.3121643066406,1.0,0.50356125831604,1.0,1.0,0.3529172837734222,1.0,-2.714303731918335,1.9129265546798704,0.8013772964477539,1.298418402671814,0.0,0.0,0.0,105.91854858398438,121.0,117.24590301513672,-0.0,1628.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.8196132183074951,0.2685072124004364,0.2422227263450622,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30828857421875,0.8902960419654846,0.3473525643348694,0.3289671838283539,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.8155807852745056,0.26429083943367,0.1854776293039322,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.8380632996559143,0.2885979115962982,0.2739568948745727,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30780029296875,0.8238832950592041,0.2728281617164612,1.2302485704421997,291.3085632324219,291.1499938964844,288.81353759765625,287.15185546875,291.3721618652344,297.4791259765625,291.3121643066406,1.0,0.50356125831604,1.0,1.0,0.3529172837734222,1.0,-2.714303731918335,1.9129265546798704,0.8013772964477539,1.298418402671814,0.0,0.0,0.0,105.91854858398438,121.0,117.24590301513672,-0.0,1628.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.8213829398155212,0.2726103067398071,0.245930477976799,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.8926857709884644,0.3530513644218445,0.3343115150928497,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824768066406,0.8173490166664124,0.268320083618164,0.1883050799369812,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.8397787809371948,0.2929040789604187,0.2780439257621765,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.8248053193092346,0.2760850191116333,1.2449743747711182,291.3832397460937,291.1499938964844,288.87890625,287.18072509765625,291.441650390625,297.4818725585937,291.3866577148437,1.0,0.5094792246818542,1.0,1.0,0.3547438979148865,1.0,-2.7511913776397705,1.9317121505737305,0.8194792866706848,1.3090020418167114,0.0,0.0,0.0,108.2088394165039,109.0,107.28052520751952,-0.0,1692.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.8213829398155212,0.2726103067398071,0.245930477976799,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.8926857709884644,0.3530513644218445,0.3343115150928497,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824768066406,0.8173490166664124,0.268320083618164,0.1883050799369812,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.8397787809371948,0.2929040789604187,0.2780439257621765,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825378417969,0.8248053193092346,0.2760850191116333,1.2449743747711182,291.3832397460937,291.1499938964844,288.87890625,287.18072509765625,291.441650390625,297.4818725585937,291.3866577148437,1.0,0.5094792246818542,1.0,1.0,0.3547438979148865,1.0,-2.7511913776397705,1.9317121505737305,0.8194792866706848,1.3090020418167114,0.0,0.0,0.0,108.2088394165039,109.0,107.28052520751952,-0.0,1692.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.8275234699249268,0.274669349193573,0.2476955503225326,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.9002805948257446,0.3559659719467163,0.3369556367397308,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.8235021829605103,0.2703514099121094,0.1896566748619079,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190673828125,0.846138060092926,0.2950724065303802,0.2800022661685943,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189453125,0.8305471539497375,0.277722030878067,1.2519032955169678,291.4196472167969,291.1499938964844,288.9122619628906,287.1940612792969,291.4765014648437,297.4835205078125,291.4230041503906,1.0,0.5108495950698853,1.0,1.0,0.3556572198867798,1.0,-2.768795728683472,1.9405382871627808,0.8282574415206909,1.313901662826538,0.0,0.0,0.0,106.91453552246094,109.0,104.43710327148438,-0.0,1713.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.8364737033843994,0.276726484298706,0.249424323439598,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44537353515625,0.9117063283920288,0.3589054644107818,0.3395893275737762,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44512939453125,0.8323984146118164,0.27238929271698,0.1909844875335693,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4452209472656,0.8555969595909119,0.2972468435764313,0.2819275259971618,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451599121094,0.8391457796096802,0.279361367225647,1.258656620979309,291.4454650878906,291.1499938964844,288.946044921875,287.2066955566406,291.4820251464844,297.4851989746094,291.4468688964844,1.0,0.5114870667457581,1.0,1.0,0.3527044951915741,1.0,-2.786064624786377,1.959150433540344,0.8269143104553223,1.328632116317749,0.0,0.0,0.0,104.50846862792967,97.0,83.12126922607422,-0.0,1727.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8630050420761108,0.280669242143631,0.252691775560379,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4668884277344,0.9470721483230592,0.3646913468837738,0.344732403755188,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.858617901802063,0.2763510346412658,0.193525955080986,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.466796875,0.8838578462600708,0.301486998796463,0.2856267690658569,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8650795817375183,0.2825222909450531,1.2714051008224487,291.4669189453125,291.1499938964844,289.0147705078125,287.2298889160156,291.48681640625,297.487060546875,291.4677429199219,1.0,0.5111710429191589,1.0,1.0,0.3467990756034851,1.0,-2.8189969062805176,1.9969675540924072,0.8220293521881104,1.3590630292892456,0.0,0.0,0.0,97.44379425048828,85.0,44.13639831542969,-0.0,1743.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
