time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963280,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8630050420761108,0.280669242143631,0.252691775560379,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4668884277344,0.9470721483230592,0.3646913468837738,0.344732403755188,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.858617901802063,0.2763510346412658,0.193525955080986,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.466796875,0.8838578462600708,0.301486998796463,0.2856267690658569,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8650795817375183,0.2825222909450531,1.2714051008224487,291.4669189453125,291.1499938964844,289.0147705078125,287.2298889160156,291.48681640625,297.487060546875,291.4677429199219,1.0,0.5111710429191589,1.0,1.0,0.3467990756034851,1.0,-2.8189969062805176,1.9969675540924072,0.8220293521881104,1.3590630292892456,0.0,0.0,0.0,97.44379425048828,85.0,44.13639831542969,-0.0,1743.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.9045009613037108,0.2844019532203674,0.2556933760643005,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4802551269531,0.990883469581604,0.3703416883945465,0.3496735095977783,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.8998231887817383,0.2801623940467834,0.1959061175584793,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9291908144950868,0.3055796027183532,0.2891117036342621,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9059566855430604,0.2855145931243896,1.283055305480957,291.48028564453125,291.1499938964844,289.08502197265625,287.2505187988281,291.492431640625,297.48712158203125,291.4808654785156,1.0,0.5094146132469177,1.0,1.0,0.3408936262130737,1.0,-2.849522590637207,2.033555030822754,0.8159676194190979,1.3888046741485596,0.0,0.0,0.0,88.482666015625,73.0,25.395263671875,-0.0,1747.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.9045009613037108,0.2844019532203674,0.2556933760643005,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4802551269531,0.990883469581604,0.3703416883945465,0.3496735095977783,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.8998231887817383,0.2801623940467834,0.1959061175584793,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9291908144950868,0.3055796027183532,0.2891117036342621,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801940917969,0.9059566855430604,0.2855145931243896,1.283055305480957,291.48028564453125,291.1499938964844,289.08502197265625,287.2505187988281,291.492431640625,297.48712158203125,291.4808654785156,1.0,0.5094146132469177,1.0,1.0,0.3408936262130737,1.0,-2.849522590637207,2.033555030822754,0.8159676194190979,1.3888046741485596,0.0,0.0,0.0,88.482666015625,73.0,25.395263671875,-0.0,1747.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.9429362416267396,0.2878628969192505,0.2586284577846527,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47735595703125,0.9990000128746032,0.3768130838871002,0.3290137350559234,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.9377431273460388,0.2837517559528351,0.1982689946889877,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4773864746094,0.9673956036567688,0.3094507157802582,0.2925739586353302,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.94364994764328,0.2882618010044098,1.29448664188385,291.4773254394531,291.141845703125,289.1565856933594,287.268798828125,291.4736022949219,297.4882202148437,291.47674560546875,1.0,0.5050444602966309,1.0,1.0,0.3322799503803253,1.0,-2.84907865524292,2.057436466217041,0.7916421294212341,1.4132407903671265,0.0,0.0,0.0,82.24908447265625,76.0,0.3502434492111206,-0.0,1716.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.9429362416267396,0.2878628969192505,0.2586284577846527,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47735595703125,0.9990000128746032,0.3768130838871002,0.3290137350559234,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.9377431273460388,0.2837517559528351,0.1982689946889877,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4773864746094,0.9673956036567688,0.3094507157802582,0.2925739586353302,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774169921875,0.94364994764328,0.2882618010044098,1.29448664188385,291.4773254394531,291.141845703125,289.1565856933594,287.268798828125,291.4736022949219,297.4882202148437,291.47674560546875,1.0,0.5050444602966309,1.0,1.0,0.3322799503803253,1.0,-2.84907865524292,2.057436466217041,0.7916421294212341,1.4132407903671265,0.0,0.0,0.0,82.24908447265625,76.0,0.3502434492111206,-0.0,1716.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.966273069381714,0.2910985946655273,0.2614454329013824,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647216796875,0.9990000128746032,0.3853502869606018,0.3106854856014251,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.9617826342582704,0.2871716916561126,0.2005789279937744,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647216796875,0.9877944588661194,0.3131543397903442,0.2959664463996887,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.9661722779273988,0.2908450365066528,1.3055672645568848,291.4646301269531,291.0515441894531,289.2294006347656,287.2848815917969,291.45751953125,297.4975891113281,291.4641418457031,1.0,0.5035964846611023,1.0,1.0,0.3236662745475769,1.0,-2.8505866527557373,2.0830538272857666,0.7675328254699707,1.4382048845291138,0.0,0.0,0.0,79.17080688476562,96.0,-11.931595802307127,-0.0,1704.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.966273069381714,0.2910985946655273,0.2614454329013824,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647216796875,0.9990000128746032,0.3853502869606018,0.3106854856014251,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.9617826342582704,0.2871716916561126,0.2005789279937744,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647216796875,0.9877944588661194,0.3131543397903442,0.2959664463996887,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.9661722779273988,0.2908450365066528,1.3055672645568848,291.4646301269531,291.0515441894531,289.2294006347656,287.2848815917969,291.45751953125,297.4975891113281,291.4641418457031,1.0,0.5035964846611023,1.0,1.0,0.3236662745475769,1.0,-2.8505866527557373,2.0830538272857666,0.7675328254699707,1.4382048845291138,0.0,0.0,0.0,79.17080688476562,96.0,-11.931595802307127,-0.0,1704.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.9671796560287476,0.2926735281944275,0.262866199016571,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.9990000128746032,0.3896937072277069,0.3114965856075287,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.9628570675849916,0.2888567745685577,0.201756477355957,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.9886584877967834,0.314981460571289,0.2976934313774109,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.966739296913147,0.2921167314052582,1.311276078224182,291.45849609375,291.0058898925781,289.2662353515625,287.29217529296875,291.4523620605469,297.5027160644531,291.45819091796875,1.0,0.5062987208366394,1.0,1.0,0.3193594217300415,1.0,-2.8635923862457275,2.104134321212769,0.7594579458236694,1.4559929370880127,0.0,0.0,0.0,79.783935546875,96.0,-13.5007905960083,-0.0,1727.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9615212082862854,0.2942160964012146,0.2643058598041534,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.9990000128746032,0.3935625851154327,0.3186689019203186,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9572185277938844,0.2905222773551941,0.2029570639133453,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491271972656,0.984028160572052,0.3167897164821625,0.2994518876075744,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491882324219,0.9607320427894592,0.2933679819107055,1.3171387910842896,291.4489440917969,290.9598999023437,289.3033142089844,287.29901123046875,291.43511962890625,297.505615234375,291.4478454589844,1.0,0.510765016078949,1.0,1.0,0.3132041394710541,1.0,-2.8845326900482178,2.1356167793273926,0.7489158511161804,1.4825760126113892,0.0,0.0,0.0,81.7851791381836,116.0,-22.033071517944336,-0.0,1769.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.9352491497993468,0.2971123456954956,0.2671390771865845,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9990000128746032,0.3992295861244201,0.3471759259700775,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41851806640625,0.9310073256492616,0.2937150597572326,0.2053553760051727,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184265136719,0.9612399935722352,0.3202730119228363,0.3029687404632568,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41851806640625,0.933715522289276,0.2957066595554352,1.3287731409072876,291.418212890625,290.8670349121094,289.3782043457031,287.3113708496094,291.4001159667969,297.50103759765625,291.4171447753906,1.0,0.5240408182144165,1.0,1.0,0.3008935451507568,1.0,-2.943276882171631,2.211377143859864,0.731899619102478,1.5448403358459473,0.0,0.0,0.0,89.12024688720703,136.0,-36.489871978759766,-0.0,1900.0511474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.9352491497993468,0.2971123456954956,0.2671390771865845,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9990000128746032,0.3992295861244201,0.3471759259700775,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41851806640625,0.9310073256492616,0.2937150597572326,0.2053553760051727,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184265136719,0.9612399935722352,0.3202730119228363,0.3029687404632568,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41851806640625,0.933715522289276,0.2957066595554352,1.3287731409072876,291.418212890625,290.8670349121094,289.3782043457031,287.3113708496094,291.4001159667969,297.50103759765625,291.4171447753906,1.0,0.5240408182144165,1.0,1.0,0.3008935451507568,1.0,-2.943276882171631,2.211377143859864,0.731899619102478,1.5448403358459473,0.0,0.0,0.0,89.12024688720703,136.0,-36.489871978759766,-0.0,1900.0511474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8920701742172241,0.2997331917285919,0.2699360847473144,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.9882513284683228,0.4019153714179992,0.3805046379566192,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8888760805130005,0.2966862320899963,0.2077661156654358,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38739013671875,0.9163139462471008,0.3235393166542053,0.3065073788166046,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8902081251144409,0.2977471351623535,1.3401999473571775,291.3871765136719,290.77313232421875,289.45391845703125,287.3221740722656,291.3662109375,297.48175048828125,291.38604736328125,1.0,0.5410922765731812,1.0,1.0,0.2885829508304596,1.0,-3.007630109786988,2.29195499420166,0.7156751155853271,1.611422777175903,0.0,0.0,0.0,101.9755630493164,156.0,-41.604888916015625,-0.0,2073.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8920701742172241,0.2997331917285919,0.2699360847473144,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3872375488281,0.9882513284683228,0.4019153714179992,0.3805046379566192,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8888760805130005,0.2966862320899963,0.2077661156654358,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38739013671875,0.9163139462471008,0.3235393166542053,0.3065073788166046,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.8902081251144409,0.2977471351623535,1.3401999473571775,291.3871765136719,290.77313232421875,289.45391845703125,287.3221740722656,291.3662109375,297.48175048828125,291.38604736328125,1.0,0.5410922765731812,1.0,1.0,0.2885829508304596,1.0,-3.007630109786988,2.29195499420166,0.7156751155853271,1.611422777175903,0.0,0.0,0.0,101.9755630493164,156.0,-41.604888916015625,-0.0,2073.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.8409497141838074,0.3018974065780639,0.272706538438797,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9292031526565552,0.4045450389385223,0.3835028707981109,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8385547995567322,0.2992595136165619,0.2101926654577255,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.862059473991394,0.3264152109622955,0.3100733757019043,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8388300538063049,0.2993138134479522,1.3513540029525757,291.3232421875,290.6783447265625,289.5303649902344,287.3316345214844,291.2792053222656,297.4609069824219,291.3202514648437,1.0,0.5574442148208618,1.0,1.0,0.2695778608322143,1.0,-3.0351808071136475,2.366949319839477,0.6682316660881042,1.680094599723816,0.0,0.0,0.0,122.52200317382812,159.0,-80.84615325927734,-0.0,2228.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32391357421875,0.8409497141838074,0.3018974065780639,0.272706538438797,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9292031526565552,0.4045450389385223,0.3835028707981109,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8385547995567322,0.2992595136165619,0.2101926654577255,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.862059473991394,0.3264152109622955,0.3100733757019043,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3239440917969,0.8388300538063049,0.2993138134479522,1.3513540029525757,291.3232421875,290.6783447265625,289.5303649902344,287.3316345214844,291.2792053222656,297.4609069824219,291.3202514648437,1.0,0.5574442148208618,1.0,1.0,0.2695778608322143,1.0,-3.0351808071136475,2.366949319839477,0.6682316660881042,1.680094599723816,0.0,0.0,0.0,122.52200317382812,159.0,-80.84615325927734,-0.0,2228.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.818570613861084,0.3036170601844787,0.2748145163059234,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459411621094,0.9001525044441223,0.4077823758125305,0.3869525492191314,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.8166415095329285,0.3014558255672455,0.2121540755033493,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.8388534188270569,0.3289200365543365,0.3130175769329071,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.8160318732261658,0.300468772649765,1.3593387603759766,291.24578857421875,290.5827941894531,289.607421875,287.3399658203125,291.1956787109375,297.4438171386719,291.24273681640625,1.0,0.5682734847068787,1.0,1.0,0.2505727410316467,1.0,-3.057366132736206,2.438737630844116,0.6186286211013794,1.746826171875,0.0,0.0,0.0,136.27696228027344,147.0,-99.89495849609376,-0.0,2340.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.818570613861084,0.3036170601844787,0.2748145163059234,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459411621094,0.9001525044441223,0.4077823758125305,0.3869525492191314,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.8166415095329285,0.3014558255672455,0.2121540755033493,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.8388534188270569,0.3289200365543365,0.3130175769329071,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.8160318732261658,0.300468772649765,1.3593387603759766,291.24578857421875,290.5827941894531,289.607421875,287.3399658203125,291.1956787109375,297.4438171386719,291.24273681640625,1.0,0.5682734847068787,1.0,1.0,0.2505727410316467,1.0,-3.057366132736206,2.438737630844116,0.6186286211013794,1.746826171875,0.0,0.0,0.0,136.27696228027344,147.0,-99.89495849609376,-0.0,2340.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.8154758810997009,0.3043583929538727,0.2755928933620453,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.896905779838562,0.409469872713089,0.3886111974716186,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.8137455582618713,0.3024485111236572,0.2129318714141845,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.8359717726707458,0.3300649225711822,0.3142142295837402,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.8126763701438904,0.3009273409843445,1.3619697093963623,291.2070617675781,290.5348205566406,289.6461181640625,287.34381103515625,291.1560974121094,297.4359130859375,291.2040100097656,1.0,0.570601761341095,1.0,1.0,0.2410701811313629,1.0,-3.065838098526001,2.4725565910339355,0.593281626701355,1.778718113899231,0.0,0.0,0.0,138.8845672607422,147.0,-103.4505615234375,-0.0,2369.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.8158935904502869,0.3050405979156494,0.2762341797351837,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.8979478478431702,0.4111650884151459,0.3902056217193603,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.8143857717514038,0.3033878207206726,0.2136071920394897,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.8366623520851135,0.3311538696289062,0.3152699470520019,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.8128607273101807,0.3013239502906799,1.3639017343521118,291.16375732421875,290.4866943359375,289.6849060058594,287.3474426269531,291.1048583984375,297.42828369140625,291.15997314453125,1.0,0.5716606974601746,1.0,1.0,0.2295261919498443,1.0,-3.0729329586029053,2.5106184482574463,0.5623145699501038,1.8151116371154783,0.0,0.0,0.0,139.30502319335938,135.0,-113.79447174072266,-0.0,2385.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8232424855232239,0.3061908185482025,0.2771829068660736,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9082714319229126,0.4144600033760071,0.3931825757026672,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.82220458984375,0.3050807118415832,0.2147160619497299,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8448166847229004,0.3331406414508819,0.317048579454422,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.819796621799469,0.301913857460022,1.3661247491836548,291.0684814453125,290.3901672363281,289.76275634765625,287.354248046875,291.00653076171875,297.4131164550781,291.0647888183594,1.0,0.5709875226020813,1.0,1.0,0.2064382284879684,1.0,-3.0838022232055664,2.583524703979492,0.5002774000167847,1.8854186534881592,0.0,0.0,0.0,136.0155792236328,123.0,-126.45948028564452,-0.0,2388.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8232424855232239,0.3061908185482025,0.2771829068660736,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9082714319229126,0.4144600033760071,0.3931825757026672,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.82220458984375,0.3050807118415832,0.2147160619497299,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8448166847229004,0.3331406414508819,0.317048579454422,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.819796621799469,0.301913857460022,1.3661247491836548,291.0684814453125,290.3901672363281,289.76275634765625,287.354248046875,291.00653076171875,297.4131164550781,291.0647888183594,1.0,0.5709875226020813,1.0,1.0,0.2064382284879684,1.0,-3.0838022232055664,2.583524703979492,0.5002774000167847,1.8854186534881592,0.0,0.0,0.0,136.0155792236328,123.0,-126.45948028564452,-0.0,2388.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.8371037244796753,0.3071325123310089,0.2777958810329437,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.928746461868286,0.4176201522350311,0.3958968222141266,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792785644531,0.8365211486816406,0.3065895438194275,0.2155837118625641,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.8602738380432129,0.33493372797966,0.3184923529624939,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.8331325650215149,0.3022934794425964,1.3666850328445437,290.9784851074219,290.2933959960937,289.8408203125,287.36065673828125,290.91925048828125,297.39825439453125,290.97509765625,1.0,0.5678540468215942,1.0,1.0,0.1833502650260925,1.0,-3.091259002685547,2.6511070728302,0.4401519894599914,1.951149702072144,0.0,0.0,0.0,129.19639587402344,111.0,-124.4521942138672,-0.0,2366.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.8371037244796753,0.3071325123310089,0.2777958810329437,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786682128906,0.928746461868286,0.4176201522350311,0.3958968222141266,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792785644531,0.8365211486816406,0.3065895438194275,0.2155837118625641,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.8602738380432129,0.33493372797966,0.3184923529624939,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97930908203125,0.8331325650215149,0.3022934794425964,1.3666850328445437,290.9784851074219,290.2933959960937,289.8408203125,287.36065673828125,290.91925048828125,297.39825439453125,290.97509765625,1.0,0.5678540468215942,1.0,1.0,0.1833502650260925,1.0,-3.091259002685547,2.6511070728302,0.4401519894599914,1.951149702072144,0.0,0.0,0.0,129.19639587402344,111.0,-124.4521942138672,-0.0,2366.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8576743006706238,0.3079251945018768,0.2781968414783478,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.9574142694473268,0.4206717312335968,0.3984294533729553,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8575751781463623,0.3079681992530823,0.2162989825010299,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866577148437,0.8831966519355774,0.3365873992443084,0.3197206556797027,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.8529195785522461,0.3025208115577698,1.3661584854125977,290.8859558105469,290.1965026855469,289.9189453125,287.366943359375,290.8145751953125,297.38409423828125,290.88153076171875,1.0,0.5632480978965759,1.0,1.0,0.1573521196842193,1.0,-3.0964930057525635,2.726585149765014,0.3699078261852264,2.025209188461304,0.0,0.0,0.0,120.3164520263672,99.0,-132.3864288330078,-0.0,2330.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8576743006706238,0.3079251945018768,0.2781968414783478,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861389160156,0.9574142694473268,0.4206717312335968,0.3984294533729553,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.8575751781463623,0.3079681992530823,0.2162989825010299,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866577148437,0.8831966519355774,0.3365873992443084,0.3197206556797027,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.8529195785522461,0.3025208115577698,1.3661584854125977,290.8859558105469,290.1965026855469,289.9189453125,287.366943359375,290.8145751953125,297.38409423828125,290.88153076171875,1.0,0.5632480978965759,1.0,1.0,0.1573521196842193,1.0,-3.0964930057525635,2.726585149765014,0.3699078261852264,2.025209188461304,0.0,0.0,0.0,120.3164520263672,99.0,-132.3864288330078,-0.0,2330.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8863560557365417,0.3082470297813415,0.2782700955867767,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.98891419172287,0.4233130812644958,0.4006651937961578,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8868720531463623,0.3089648485183716,0.2168006598949432,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.9149121046066284,0.3378655612468719,0.3206601142883301,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8807160258293152,0.3023826479911804,1.3642675876617432,290.6942138671875,290.09967041015625,289.9970397949219,287.3733215332031,290.55242919921875,297.3677673339844,290.6840209960937,1.0,0.5576702356338501,1.0,1.0,0.131353959441185,1.0,-3.0987367630004883,2.867821216583252,0.2309155315160751,2.16543960571289,0.0,0.0,0.0,110.40128326416016,87.0,-249.5800018310547,-0.0,2282.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8863560557365417,0.3082470297813415,0.2782700955867767,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.98891419172287,0.4233130812644958,0.4006651937961578,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8868720531463623,0.3089648485183716,0.2168006598949432,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.9149121046066284,0.3378655612468719,0.3206601142883301,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8807160258293152,0.3023826479911804,1.3642675876617432,290.6942138671875,290.09967041015625,289.9970397949219,287.3733215332031,290.55242919921875,297.3677673339844,290.6840209960937,1.0,0.5576702356338501,1.0,1.0,0.131353959441185,1.0,-3.0987367630004883,2.867821216583252,0.2309155315160751,2.16543960571289,0.0,0.0,0.0,110.40128326416016,87.0,-249.5800018310547,-0.0,2282.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56378173828125,0.9010457396507264,0.3079884350299835,0.278015673160553,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5618591308594,0.9990000128746032,0.4242793023586273,0.3988553285598755,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5637512207031,0.901955544948578,0.3091164529323578,0.2168704569339752,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.9326382279396056,0.3381671905517578,0.3208928406238556,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5639038085937,0.8951001167297363,0.3019877672195434,1.3622466325759888,290.5614013671875,290.05133056640625,290.0360107421875,287.37664794921875,290.4014892578125,297.35662841796875,290.55078125,1.0,0.5543638467788696,1.0,1.0,0.1183548867702484,1.0,-3.0944507122039795,2.9422452449798584,0.1522054821252823,2.2408525943756104,0.0,0.0,0.0,105.94276428222656,87.0,-303.9864807128906,-0.0,2251.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4440612792969,0.9096131920814514,0.3074566721916199,0.2775694727897644,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44268798828125,0.9990000128746032,0.4254699647426605,0.3877534568309784,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44403076171875,0.9110683798789978,0.3090265393257141,0.2168207913637161,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4435729980469,0.9429325461387634,0.3382284641265869,0.3209679424762726,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4441833496094,0.90322744846344,0.3013531267642975,1.3594950437545776,290.4422302246094,290.0030822753906,290.074951171875,287.3800964355469,290.2965087890625,297.3453063964844,290.4339294433594,1.0,0.5501009821891785,1.0,1.0,0.1068020164966583,1.0,-3.0770723819732666,2.9846644401550293,0.092408075928688,2.2870776653289795,0.0,0.0,0.0,102.9426498413086,75.0,-308.2328491210937,-0.0,2204.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011169433594,0.9320838451385498,0.3063040375709533,0.2763603031635284,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006286621094,0.9990000128746032,0.4293473958969116,0.3623133301734924,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011169433594,0.9346330165863036,0.3086982369422912,0.2164652198553085,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.965954601764679,0.338169127702713,0.3207489848136902,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3011779785156,0.9246532917022704,0.2999322712421417,1.352397322654724,290.30035400390625,289.9100036621094,290.1499938964844,287.38726806640625,290.2113647460937,297.3317565917969,290.2967224121094,1.0,0.5401896834373474,1.0,1.0,0.0844584256410598,1.0,-3.0358216762542725,3.0100488662719727,0.025772888213396,2.3215785026550293,0.0,0.0,0.0,96.22401428222656,75.0,-218.0810546875,-0.0,2097.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9330085515975952,0.3062700629234314,0.2763197422027588,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.9990000128746032,0.429521232843399,0.3613366484642029,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9355885982513428,0.3086903393268585,0.2164525985717773,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9668178558349608,0.3381696045398712,0.3207401931285858,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9255592226982116,0.2998859584331512,1.3521472215652466,290.297607421875,289.9068298339844,290.1525573730469,287.38751220703125,290.2108459472656,297.33154296875,290.2941589355469,1.0,0.5398169755935669,1.0,1.0,0.0836962908506393,1.0,-3.0342726707458496,3.0097734928131104,0.0244991835206747,2.321649074554444,0.0,0.0,0.0,95.97367095947266,93.0,-213.767333984375,-0.0,2093.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9336822032928468,0.3056597113609314,0.2755941152572632,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9990000128746032,0.4347148239612579,0.3597180247306824,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9371519088745116,0.3088089227676391,0.2164171487092971,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9684383869171144,0.3385218977928161,0.3209219872951507,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9257149696350098,0.2988169491291046,1.3466718196868896,290.2626037597656,289.8111267089844,290.229736328125,287.3959045410156,290.239013671875,297.3292236328125,290.2628479003906,1.0,0.5389841198921204,1.0,1.0,0.0605905577540397,1.0,-3.0249898433685303,3.020599365234375,0.0043904138728976,2.333775281906128,0.0,0.0,0.0,95.2676773071289,111.0,-84.68521881103516,-0.0,2073.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9336822032928468,0.3056597113609314,0.2755941152572632,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9990000128746032,0.4347148239612579,0.3597180247306824,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9371519088745116,0.3088089227676391,0.2164171487092971,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9684383869171144,0.3385218977928161,0.3209219872951507,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.9257149696350098,0.2988169491291046,1.3466718196868896,290.2626037597656,289.8111267089844,290.229736328125,287.3959045410156,290.239013671875,297.3292236328125,290.2628479003906,1.0,0.5389841198921204,1.0,1.0,0.0605905577540397,1.0,-3.0249898433685303,3.020599365234375,0.0043904138728976,2.333775281906128,0.0,0.0,0.0,95.2676773071289,111.0,-84.68521881103516,-0.0,2073.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.9168055653572084,0.305796355009079,0.2756764888763428,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.9990000128746032,0.4384991824626922,0.3771386444568634,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.92093688249588,0.3095677196979522,0.2169308364391327,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2913818359375,0.953630030155182,0.3394889831542969,0.3218173384666443,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912292480469,0.9086108207702636,0.2983433604240417,1.3445175886154177,290.2916564941406,289.7160949707031,290.3063659667969,287.4055480957031,290.3074951171875,297.32525634765625,290.2936096191406,1.0,0.5447601079940796,1.0,1.0,0.0446582622826099,1.0,-3.045109510421753,3.0440428256988525,0.0010667280294001,2.3523645401000977,0.0,0.0,0.0,99.49908447265624,114.0,8.645398139953613,-0.0,2130.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.9168055653572084,0.305796355009079,0.2756764888763428,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.9990000128746032,0.4384991824626922,0.3771386444568634,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.92093688249588,0.3095677196979522,0.2169308364391327,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2913818359375,0.953630030155182,0.3394889831542969,0.3218173384666443,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912292480469,0.9086108207702636,0.2983433604240417,1.3445175886154177,290.2916564941406,289.7160949707031,290.3063659667969,287.4055480957031,290.3074951171875,297.32525634765625,290.2936096191406,1.0,0.5447601079940796,1.0,1.0,0.0446582622826099,1.0,-3.045109510421753,3.0440428256988525,0.0010667280294001,2.3523645401000977,0.0,0.0,0.0,99.49908447265624,114.0,8.645398139953613,-0.0,2130.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34625244140625,0.9046114683151244,0.3064828217029571,0.2762919068336487,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.9990000128746032,0.4410308003425598,0.3919156491756439,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.909004807472229,0.3108154833316803,0.2178080976009369,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9415855407714844,0.340938925743103,0.3231949508190155,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462219238281,0.8964992761611938,0.2983212769031524,1.3445188999176023,290.3468017578125,289.6219177246094,290.38232421875,287.416748046875,290.3814392089844,297.3177185058594,290.349365234375,1.0,0.5498803853988647,1.0,1.0,0.0287259630858898,1.0,-3.066338300704956,3.066117286682129,0.0002210755337728,2.369804859161377,0.0,0.0,0.0,103.4094467163086,117.0,58.55355453491211,-0.0,2188.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
