time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965440,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34625244140625,0.9046114683151244,0.3064828217029571,0.2762919068336487,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.9990000128746032,0.4410308003425598,0.3919156491756439,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.909004807472229,0.3108154833316803,0.2178080976009369,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9415855407714844,0.340938925743103,0.3231949508190155,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462219238281,0.8964992761611938,0.2983212769031524,1.3445188999176023,290.3468017578125,289.6219177246094,290.38232421875,287.416748046875,290.3814392089844,297.3177185058594,290.349365234375,1.0,0.5498803853988647,1.0,1.0,0.0287259630858898,1.0,-3.066338300704956,3.066117286682129,0.0002210755337728,2.369804859161377,0.0,0.0,0.0,103.4094467163086,117.0,58.55355453491211,-0.0,2188.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783264160156,0.900201141834259,0.3069831132888794,0.2767429947853088,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.9990000128746032,0.4422601163387298,0.3981514573097229,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3783569335937,0.9046636819839478,0.3115863800048828,0.2183487266302108,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.9368223547935486,0.3418116867542267,0.3240217864513397,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.8917917013168335,0.2984505593776703,1.3451323509216309,290.37890625,289.5752258300781,290.41998291015625,287.4230041503906,290.4188537597656,297.31475830078125,290.3816223144531,1.0,0.5523726344108582,1.0,1.0,0.0207598134875297,1.0,-3.076758861541748,3.076664686203003,9.414212399860844e-05,2.378006219863892,0.0,0.0,0.0,105.15286254882812,117.0,72.96623229980469,-0.0,2216.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.8963541984558105,0.3075648844242096,0.2772715389728546,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41265869140625,0.9990000128746032,0.4435305893421173,0.4039141237735748,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.9010326266288756,0.312437504529953,0.2189473509788513,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.9326332211494446,0.3427659869194031,0.3249281048774719,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.8876302242279053,0.2986599802970886,1.3461114168167114,290.4127502441406,289.5287475585937,290.4574584960937,287.4297790527344,290.45623779296875,297.31256103515625,290.4155578613281,1.0,0.5548332929611206,1.0,1.0,0.0166078507900238,1.0,-3.087308406829834,3.0872504711151123,5.784190216218121e-05,2.386216402053833,0.0,0.0,0.0,106.82142639160156,120.0,82.9169692993164,-0.0,2244.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.8898955583572388,0.3089189231395721,0.2785100042819977,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.9990000128746032,0.4462631940841675,0.4143546223640442,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4826354980469,0.8950411081314087,0.3143375813961029,0.2202880233526229,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9256322979927064,0.3448773920536041,0.3269391655921936,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825439453125,0.880574643611908,0.2992845773696899,1.3490140438079834,290.48321533203125,289.436767578125,290.5316467285156,287.44500732421875,290.5303649902344,297.3103942871094,290.48614501953125,1.0,0.55970698595047,1.0,1.0,0.0083039253950119,1.0,-3.10886812210083,3.1088459491729736,2.22438648052048e-05,2.402953624725342,0.0,0.0,0.0,109.9945068359375,123.0,94.02455139160156,-0.0,2300.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.8898955583572388,0.3089189231395721,0.2785100042819977,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.9990000128746032,0.4462631940841675,0.4143546223640442,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4826354980469,0.8950411081314087,0.3143375813961029,0.2202880233526229,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9256322979927064,0.3448773920536041,0.3269391655921936,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825439453125,0.880574643611908,0.2992845773696899,1.3490140438079834,290.48321533203125,289.436767578125,290.5316467285156,287.44500732421875,290.5303649902344,297.3103942871094,290.48614501953125,1.0,0.55970698595047,1.0,1.0,0.0083039253950119,1.0,-3.10886812210083,3.1088459491729736,2.22438648052048e-05,2.402953624725342,0.0,0.0,0.0,109.9945068359375,123.0,94.02455139160156,-0.0,2300.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.8844683170318604,0.310461550951004,0.2799282073974609,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.9990000128746032,0.4492685198783874,0.4235714375972748,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546264648437,0.8900787830352783,0.316446453332901,0.2217805087566375,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547790527344,0.9198349118232728,0.3472014963626861,0.3291605114936828,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.874609112739563,0.3001312017440796,1.3529514074325562,290.55523681640625,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,297.31072998046875,290.5581359863281,1.0,0.5645560622215271,1.0,1.0,0.0,1.0,-3.130851984024048,3.1308438777923584,8.159458047884982e-06,2.4200119972229004,0.0,0.0,0.0,113.06402587890624,126.0,98.52531433105467,-0.0,2358.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545959472656,0.8844683170318604,0.310461550951004,0.2799282073974609,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55517578125,0.9990000128746032,0.4492685198783874,0.4235714375972748,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5546264648437,0.8900787830352783,0.316446453332901,0.2217805087566375,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547790527344,0.9198349118232728,0.3472014963626861,0.3291605114936828,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.874609112739563,0.3001312017440796,1.3529514074325562,290.55523681640625,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,297.31072998046875,290.5581359863281,1.0,0.5645560622215271,1.0,1.0,0.0,1.0,-3.130851984024048,3.1308438777923584,8.159458047884982e-06,2.4200119972229004,0.0,0.0,0.0,113.06402587890624,126.0,98.52531433105467,-0.0,2358.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.626708984375,0.8776796460151672,0.3121379911899566,0.2815009951591491,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6272888183594,0.9955585598945618,0.4527134597301483,0.4281074106693268,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6267395019531,0.8837332725524902,0.3187142610549927,0.2234101295471191,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.9125083684921264,0.3496788144111633,0.3315644860267639,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62664794921875,0.867392897605896,0.3011423647403717,1.3578048944473269,290.6273498535156,289.2568664550781,290.6767272949219,287.4833068847656,290.67547607421875,297.3135681152344,290.6302185058594,1.0,0.5691390633583069,1.0,1.0,0.0,1.0,-3.1491026878356934,3.149094581604004,7.977790119184647e-06,2.434197187423706,0.0,0.0,0.0,116.62049865722656,129.0,99.73233032226562,-0.0,2411.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.626708984375,0.8776796460151672,0.3121379911899566,0.2815009951591491,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6272888183594,0.9955585598945618,0.4527134597301483,0.4281074106693268,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6267395019531,0.8837332725524902,0.3187142610549927,0.2234101295471191,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269226074219,0.9125083684921264,0.3496788144111633,0.3315644860267639,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62664794921875,0.867392897605896,0.3011423647403717,1.3578048944473269,290.6273498535156,289.2568664550781,290.6767272949219,287.4833068847656,290.67547607421875,297.3135681152344,290.6302185058594,1.0,0.5691390633583069,1.0,1.0,0.0,1.0,-3.1491026878356934,3.149094581604004,7.977790119184647e-06,2.434197187423706,0.0,0.0,0.0,116.62049865722656,129.0,99.73233032226562,-0.0,2411.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.697998046875,0.8721925616264343,0.3139342665672302,0.2831732034683227,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985778808594,0.9915741086006165,0.4567348957061767,0.4318601489067077,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980285644531,0.8786965012550354,0.3211275935173034,0.225134938955307,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982116699219,0.9068483114242554,0.3522897660732269,0.3340871036052704,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.8615191578865051,0.3023014664649963,1.3632830381393433,290.6986389160156,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.3193664550781,290.7014465332031,1.0,0.5735430121421814,1.0,1.0,0.0,1.0,-3.167102575302124,3.1670944690704346,8.069287105172407e-06,2.44812560081482,0.0,0.0,0.0,119.9269561767578,132.0,99.27206420898438,-0.0,2464.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.697998046875,0.8721925616264343,0.3139342665672302,0.2831732034683227,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985778808594,0.9915741086006165,0.4567348957061767,0.4318601489067077,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980285644531,0.8786965012550354,0.3211275935173034,0.225134938955307,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982116699219,0.9068483114242554,0.3522897660732269,0.3340871036052704,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.8615191578865051,0.3023014664649963,1.3632830381393433,290.6986389160156,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.3193664550781,290.7014465332031,1.0,0.5735430121421814,1.0,1.0,0.0,1.0,-3.167102575302124,3.1670944690704346,8.069287105172407e-06,2.44812560081482,0.0,0.0,0.0,119.9269561767578,132.0,99.27206420898438,-0.0,2464.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.8700757622718811,0.3148742914199829,0.2840417325496673,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7338256835937,0.990102767944336,0.4588774442672729,0.4338773787021637,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332763671875,0.8768125772476196,0.3223856091499328,0.226029172539711,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.9047809839248656,0.3536412417888641,0.3353866636753082,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.8592129349708557,0.3029321134090423,1.3662278652191162,290.7338562011719,289.1261901855469,290.7821044921875,287.5201721191406,290.7809143066406,297.3228759765625,290.7366638183594,1.0,0.5757489204406738,1.0,1.0,0.0,1.0,-3.1767501831054688,3.17674207687378,8.11853533377871e-06,2.455587863922119,0.0,0.0,0.0,121.44392395019533,132.0,98.70368957519533,-0.0,2491.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7681884765625,0.8682039380073547,0.3158392608165741,0.2849311828613281,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76873779296875,0.9888356924057008,0.4610790014266968,0.4359556436538696,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682189941406,0.8751773238182068,0.3236746191978454,0.2269439101219177,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.903012990951538,0.3550199866294861,0.336710512638092,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7680969238281,0.8571559190750122,0.3035925924777984,1.3693010807037354,290.768798828125,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.3265686035156,290.77154541015625,1.0,0.5779673457145691,1.0,1.0,0.0,1.0,-3.186704635620117,3.186696529388428,8.169507964339573e-06,2.4632880687713623,0.0,0.0,0.0,122.91627502441406,135.0,97.98526000976562,-0.0,2518.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8663262724876404,0.316947728395462,0.2859509587287903,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.987598180770874,0.4636006951332092,0.4383397996425628,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8735682964324951,0.3251529633998871,0.2279917001724243,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.9012837409973145,0.3565942645072937,0.3382204174995422,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80682373046875,0.8550756573677063,0.3043647408485412,1.3728848695755005,290.8074951171875,289.0363464355469,290.85455322265625,287.5511474609375,290.8533935546875,297.3308410644531,290.8102111816406,1.0,0.580473005771637,1.0,1.0,0.0,1.0,-3.198181390762329,3.1981730461120605,8.228473234339617e-06,2.472165584564209,0.0,0.0,0.0,124.53170013427734,135.0,97.04314422607422,-0.0,2549.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83697509765625,0.8649752140045166,0.317837655544281,0.2867687940597534,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8375244140625,0.9867274165153505,0.4656160473823547,0.4402467906475067,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.8724304437637329,0.3263385593891144,0.2288313508033752,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.9000508785247803,0.3578516840934753,0.3394257128238678,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369140625,0.8535686731338501,0.3049931228160858,1.375796914100647,290.8375549316406,288.99969482421875,290.88409423828125,287.5653076171875,290.8829650878906,297.33428955078125,290.8402404785156,1.0,0.5824598670005798,1.0,1.0,0.0,1.0,-3.207417726516724,3.207409381866455,8.276081643998623e-06,2.4793100357055664,0.0,0.0,0.0,125.7864227294922,138.0,96.22212982177734,-0.0,2574.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8622309565544128,0.319920152425766,0.2886800169944763,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.9850159287452698,0.4702948331832886,0.4446768462657928,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.8701772689819336,0.3291089534759521,0.230791762471199,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9044189453125,0.897577702999115,0.3607734739780426,0.3422243893146515,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8504791855812073,0.3064876496791839,1.3827117681503296,290.90478515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.3421630859375,290.90740966796875,1.0,0.5870398879051208,1.0,1.0,0.0,1.0,-3.229078769683838,3.2290704250335693,8.388268724957015e-06,2.4960641860961914,0.0,0.0,0.0,128.61048889160156,141.0,94.14274597167967,-0.0,2633.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8622309565544128,0.319920152425766,0.2886800169944763,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047546386719,0.9850159287452698,0.4702948331832886,0.4446768462657928,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042663574219,0.8701772689819336,0.3291089534759521,0.230791762471199,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9044189453125,0.897577702999115,0.3607734739780426,0.3422243893146515,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041442871094,0.8504791855812073,0.3064876496791839,1.3827117681503296,290.90478515625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.3421630859375,290.90740966796875,1.0,0.5870398879051208,1.0,1.0,0.0,1.0,-3.229078769683838,3.2290704250335693,8.388268724957015e-06,2.4960641860961914,0.0,0.0,0.0,128.61048889160156,141.0,94.14274597167967,-0.0,2633.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8519173860549927,0.3198510110378265,0.2892113029956817,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.9757595658302308,0.4728109538555145,0.4476739168167114,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.8601411581039429,0.3296597301959991,0.2316575795412063,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.8869062662124634,0.3614298105239868,0.3435102105140686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.8399769067764282,0.3056157529354095,1.3821642398834229,290.97076416015625,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.32867431640625,290.9732360839844,1.0,0.5906748175621033,1.0,1.0,0.0,1.0,-3.235272169113159,3.2352635860443115,8.421110578638036e-06,2.501103162765503,0.0,0.0,0.0,133.6635284423828,144.0,92.03538513183594,-0.0,2674.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.8519173860549927,0.3198510110378265,0.2892113029956817,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.9757595658302308,0.4728109538555145,0.4476739168167114,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.8601411581039429,0.3296597301959991,0.2316575795412063,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.8869062662124634,0.3614298105239868,0.3435102105140686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.8399769067764282,0.3056157529354095,1.3821642398834229,290.97076416015625,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.32867431640625,290.9732360839844,1.0,0.5906748175621033,1.0,1.0,0.0,1.0,-3.235272169113159,3.2352635860443115,8.421110578638036e-06,2.501103162765503,0.0,0.0,0.0,133.6635284423828,144.0,92.03538513183594,-0.0,2674.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8451659679412842,0.3207353949546814,0.2899545133113861,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9694618582725524,0.4762008488178253,0.4508198797702789,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8536186218261719,0.3310604095458984,0.2326066792011261,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8798395395278931,0.3628897070884704,0.3448578119277954,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8326718807220459,0.3054593503475189,1.3814003467559814,291.0346374511719,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.32525634765625,291.0370788574219,1.0,0.5937619209289551,1.0,1.0,0.0,1.0,-3.241785049438477,3.241776466369629,8.45478552946588e-06,2.5060336589813232,0.0,0.0,0.0,137.5500030517578,147.0,89.76773834228516,-0.0,2708.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8451659679412842,0.3207353949546814,0.2899545133113861,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.9694618582725524,0.4762008488178253,0.4508198797702789,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8536186218261719,0.3310604095458984,0.2326066792011261,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8798395395278931,0.3628897070884704,0.3448578119277954,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8326718807220459,0.3054593503475189,1.3814003467559814,291.0346374511719,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.32525634765625,291.0370788574219,1.0,0.5937619209289551,1.0,1.0,0.0,1.0,-3.241785049438477,3.241776466369629,8.45478552946588e-06,2.5060336589813232,0.0,0.0,0.0,137.5500030517578,147.0,89.76773834228516,-0.0,2708.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.8431819677352905,0.3213935792446136,0.2905337810516357,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9677231311798096,0.4781020581722259,0.4525954723358154,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8517645001411438,0.331968605518341,0.2332313358783722,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.8777862787246704,0.363820880651474,0.3457262217998504,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.83033686876297,0.3055799901485443,1.3819018602371216,291.0660705566406,288.7218322753906,291.1081848144531,287.7016296386719,291.1071472167969,297.3258056640625,291.0684814453125,1.0,0.5953286290168762,1.0,1.0,0.0,1.0,-3.2470123767852783,3.2470037937164307,8.481973054585978e-06,2.5100345611572266,0.0,0.0,0.0,139.05941772460938,147.0,88.72325134277344,-0.0,2727.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8416873812675476,0.3221448063850403,0.2912042140960693,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9665061831474304,0.4800984561443329,0.4544658958911896,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8504102826118469,0.3329741060733795,0.233927696943283,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8762611150741577,0.3648466467857361,0.3466887474060058,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8284783363342285,0.3057999908924103,1.3828636407852173,291.0971374511719,288.6839599609375,291.1387634277344,287.7234191894531,291.1377258300781,297.3273010253906,291.0995178222656,1.0,0.5969463586807251,1.0,1.0,0.0,1.0,-3.2532169818878174,3.2532083988189697,8.514333785569761e-06,2.51479721069336,0.0,0.0,0.0,140.42764282226562,150.0,87.70061492919922,-0.0,2748.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.8395023345947266,0.3238360285758972,0.2927316427230835,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9649437665939332,0.4843019247055053,0.4584171772003174,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.848537027835846,0.3352023661136627,0.2354811131954193,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.8740894794464111,0.3671066761016845,0.3488232493400574,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.8255735635757446,0.306467741727829,1.3858615159988403,291.158203125,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3320007324219,291.1605529785156,1.0,0.6003684401512146,1.0,1.0,0.0,1.0,-3.2678418159484863,3.2678332328796387,8.590919605921954e-06,2.526047706604004,0.0,0.0,0.0,142.97642517089844,153.0,85.65558624267578,-0.0,2792.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.8395023345947266,0.3238360285758972,0.2927316427230835,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.9649437665939332,0.4843019247055053,0.4584171772003174,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.848537027835846,0.3352023661136627,0.2354811131954193,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.8740894794464111,0.3671066761016845,0.3488232493400574,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.8255735635757446,0.306467741727829,1.3858615159988403,291.158203125,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3320007324219,291.1605529785156,1.0,0.6003684401512146,1.0,1.0,0.0,1.0,-3.2678418159484863,3.2678332328796387,8.590919605921954e-06,2.526047706604004,0.0,0.0,0.0,142.97642517089844,153.0,85.65558624267578,-0.0,2792.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.8378311991691589,0.3256824612617492,0.2944167256355285,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.963947892189026,0.4887145757675171,0.4625778198242187,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.8472251296043396,0.337647408246994,0.2371954768896103,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8724990487098694,0.3695686459541321,0.3511624932289123,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171936035156,0.823231041431427,0.3073641955852508,1.3899526596069336,291.2178039550781,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3380432128906,291.2200622558594,1.0,0.6040441393852234,1.0,1.0,0.0,1.0,-3.284663438796997,3.2846548557281494,8.679478014528286e-06,2.539005994796753,0.0,0.0,0.0,145.4707489013672,156.0,83.57247924804688,-0.0,2841.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21728515625,0.8378311991691589,0.3256824612617492,0.2944167256355285,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.963947892189026,0.4887145757675171,0.4625778198242187,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.8472251296043396,0.337647408246994,0.2371954768896103,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.8724990487098694,0.3695686459541321,0.3511624932289123,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171936035156,0.823231041431427,0.3073641955852508,1.3899526596069336,291.2178039550781,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3380432128906,291.2200622558594,1.0,0.6040441393852234,1.0,1.0,0.0,1.0,-3.284663438796997,3.2846548557281494,8.679478014528286e-06,2.539005994796753,0.0,0.0,0.0,145.4707489013672,156.0,83.57247924804688,-0.0,2841.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.8363552093505859,0.3276277482509613,0.2961973249912262,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.963166892528534,0.4932797253131866,0.466890811920166,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.8461528420448303,0.3402515947818756,0.2390277236700058,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8711445927619934,0.372170627117157,0.3536442518234253,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8211376070976257,0.3084214031696319,1.394822597503662,291.2758178710937,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3446655273437,291.27801513671875,1.0,0.6079432964324951,1.0,1.0,0.0,1.0,-3.303033828735352,3.303025245666504,8.776731192483567e-06,2.553166151046753,0.0,0.0,0.0,148.01597595214844,159.0,81.41510772705078,-0.0,2895.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.8363552093505859,0.3276277482509613,0.2961973249912262,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.963166892528534,0.4932797253131866,0.466890811920166,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.8461528420448303,0.3402515947818756,0.2390277236700058,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8711445927619934,0.372170627117157,0.3536442518234253,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8211376070976257,0.3084214031696319,1.394822597503662,291.2758178710937,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3446655273437,291.27801513671875,1.0,0.6079432964324951,1.0,1.0,0.0,1.0,-3.303033828735352,3.303025245666504,8.776731192483567e-06,2.553166151046753,0.0,0.0,0.0,148.01597595214844,159.0,81.41510772705078,-0.0,2895.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8349753022193909,0.329649269580841,0.2980508208274841,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9624828100204468,0.4979646503925323,0.4713227152824402,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.8452093005180359,0.342982143163681,0.2409528791904449,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.8699070811271667,0.3748766779899597,0.3562314510345459,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.8191766738891602,0.3095961213111877,1.4002617597579956,291.33221435546875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3515625,291.3343505859375,1.0,0.6120256781578064,1.0,1.0,0.0,1.0,-3.322558879852295,3.322550058364868,8.880702807800844e-06,2.568220615386963,0.0,0.0,0.0,150.63671875,162.0,79.1695556640625,-0.0,2951.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.8349753022193909,0.329649269580841,0.2980508208274841,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9624828100204468,0.4979646503925323,0.4713227152824402,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.8452093005180359,0.342982143163681,0.2409528791904449,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.8699070811271667,0.3748766779899597,0.3562314510345459,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.8191766738891602,0.3095961213111877,1.4002617597579956,291.33221435546875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3515625,291.3343505859375,1.0,0.6120256781578064,1.0,1.0,0.0,1.0,-3.322558879852295,3.322550058364868,8.880702807800844e-06,2.568220615386963,0.0,0.0,0.0,150.63671875,162.0,79.1695556640625,-0.0,2951.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.8343121409416199,0.330684632062912,0.2990009486675262,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.9621663689613342,0.5003462433815002,0.4735772311687469,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594055175781,0.8447747230529785,0.3443892002105713,0.2419459074735641,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594970703125,0.8693201541900635,0.3762622475624084,0.3575578331947326,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.8182326555252075,0.3102194666862488,1.4031548500061035,291.3598022460937,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.35504150390625,291.36187744140625,1.0,0.6141253113746643,1.0,1.0,0.0,1.0,-3.3326807022094727,3.332671642303467,8.934843208407983e-06,2.576025485992432,0.0,0.0,0.0,151.97523498535156,162.0,78.01837921142578,-0.0,2981.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.8336659669876099,0.3317347466945648,0.2999650239944458,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.9618661999702454,0.5027516484260559,0.4758549630641937,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38653564453125,0.8443634510040283,0.3458219766616821,0.2429575622081756,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.8687528371810913,0.3776669204235077,0.3589032292366028,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.817310094833374,0.3108634650707245,1.4061466455459597,291.3869323730469,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.3585205078125,291.3890075683594,1.0,0.6162588596343994,1.0,1.0,0.0,1.0,-3.343011379241944,3.3430025577545166,8.990274181996938e-06,2.5839920043945312,0.0,0.0,0.0,153.33078002929688,165.0,76.85302734375,-0.0,3011.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.8328638076782227,0.333097904920578,0.3012168705463409,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.961506485939026,0.5058613419532776,0.4788004159927368,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.843870222568512,0.3476898074150085,0.244276762008667,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207763671875,0.8680549263954163,0.3794891536235809,0.3606493473052978,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205322265625,0.8161588907241821,0.3117135465145111,1.4100985527038574,291.4210510253906,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3629455566406,291.4230651855469,1.0,0.6190317273139954,1.0,1.0,0.0,1.0,-3.356498003005981,3.356488943099976,9.0628946054494e-06,2.5943922996521,0.0,0.0,0.0,155.08724975585938,165.0,75.32091522216797,-0.0,3051.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.8324253559112549,0.3338730037212372,0.3019289970397949,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43994140625,0.961317241191864,0.5076252222061157,0.4804713129997253,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395446777344,0.8436095714569092,0.3487562239170074,0.2450301647186279,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43963623046875,0.8676765561103821,0.3805248439311981,0.3616422116756439,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393920898437,0.8155259490013123,0.3122032582759857,1.4123759269714355,291.4399108886719,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3653869628906,291.44189453125,1.0,0.6206098794937134,1.0,1.0,0.0,1.0,-3.3642027378082275,3.3641936779022217,9.104513992497232e-06,2.6003339290618896,0.0,0.0,0.0,156.08453369140625,168.0,74.44088745117188,-0.0,3074.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.8312543034553528,0.3360507786273956,0.3039332926273346,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911193847656,0.9608449935913086,0.51258385181427,0.4851659834384918,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.8429489135742188,0.3517754375934601,0.2471640408039093,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.8666784167289734,0.3834352493286133,0.3644359707832336,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906005859375,0.8138222694396973,0.3136040568351745,1.418892741203308,291.4910888671875,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.37213134765625,291.49298095703125,1.0,0.6250573992729187,1.0,1.0,0.0,1.0,-3.3860225677490234,3.3860132694244385,9.2228965513641e-06,2.61716103553772,0.0,0.0,0.0,158.8865203857422,171.0,71.9471206665039,-0.0,3138.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
