time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967600,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.8312543034553528,0.3360507786273956,0.3039332926273346,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4911193847656,0.9608449935913086,0.51258385181427,0.4851659834384918,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49072265625,0.8429489135742188,0.3517754375934601,0.2471640408039093,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4908447265625,0.8666784167289734,0.3834352493286133,0.3644359707832336,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906005859375,0.8138222694396973,0.3136040568351745,1.418892741203308,291.4910888671875,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.37213134765625,291.49298095703125,1.0,0.6250573992729187,1.0,1.0,0.0,1.0,-3.3860225677490234,3.3860132694244385,9.2228965513641e-06,2.61716103553772,0.0,0.0,0.0,158.8865203857422,171.0,71.9471206665039,-0.0,3138.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.8301305770874023,0.3382339477539062,0.3059493899345398,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404052734375,0.9604641199111938,0.5176478028297424,0.4899552464485168,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.8423725366592407,0.3548662066459656,0.2493496835231781,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.86573725938797,0.3863648176193237,0.3672549128532409,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.8121922612190247,0.3150564134120941,1.425650715827942,291.5404052734375,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.378662109375,291.542236328125,1.0,0.6295813322067261,1.0,1.0,0.0,1.0,-3.408353805541992,3.4083445072174072,9.344847967440728e-06,2.634382963180542,0.0,0.0,0.0,161.7290496826172,174.0,69.37590026855469,-0.0,3205.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.8301305770874023,0.3382339477539062,0.3059493899345398,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404052734375,0.9604641199111938,0.5176478028297424,0.4899552464485168,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400695800781,0.8423725366592407,0.3548662066459656,0.2493496835231781,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5401611328125,0.86573725938797,0.3863648176193237,0.3672549128532409,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.8121922612190247,0.3150564134120941,1.425650715827942,291.5404052734375,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.378662109375,291.542236328125,1.0,0.6295813322067261,1.0,1.0,0.0,1.0,-3.408353805541992,3.4083445072174072,9.344847967440728e-06,2.634382963180542,0.0,0.0,0.0,161.7290496826172,174.0,69.37590026855469,-0.0,3205.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.829059362411499,0.340429812669754,0.3079729080200195,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.9601806998252868,0.5227965712547302,0.494830459356308,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.8418859839439392,0.3580284714698791,0.2515844106674194,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.8648579120635986,0.3893173336982727,0.3700922131538391,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873413085937,0.8106381297111511,0.316552996635437,1.4326140880584717,291.5877990722656,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3849182128906,291.58953857421875,1.0,0.6341668963432312,1.0,1.0,0.0,1.0,-3.431126356124878,3.431116819381714,9.470031727687456e-06,2.651944637298584,0.0,0.0,0.0,164.601806640625,177.0,66.72486877441406,-0.0,3274.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.829059362411499,0.340429812669754,0.3079729080200195,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877990722656,0.9601806998252868,0.5227965712547302,0.494830459356308,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.8418859839439392,0.3580284714698791,0.2515844106674194,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.8648579120635986,0.3893173336982727,0.3700922131538391,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873413085937,0.8106381297111511,0.316552996635437,1.4326140880584717,291.5877990722656,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.3849182128906,291.58953857421875,1.0,0.6341668963432312,1.0,1.0,0.0,1.0,-3.431126356124878,3.431116819381714,9.470031727687456e-06,2.651944637298584,0.0,0.0,0.0,164.601806640625,177.0,66.72486877441406,-0.0,3274.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103820800781,0.8285498023033142,0.3415361046791076,0.3089913725852966,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107482910156,0.960074782371521,0.525396466255188,0.4972932636737823,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.8416798710823059,0.3596369326114654,0.2527206838130951,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105041503906,0.864447295665741,0.3908050060272217,0.3715208768844604,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6102905273437,0.8098912239074707,0.3173162043094635,1.436164617538452,291.6107482910156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3879699707031,291.6124572753906,1.0,0.6364799737930298,1.0,1.0,0.0,1.0,-3.442668437957764,3.4426591396331787,9.533800039207564e-06,2.660845994949341,0.0,0.0,0.0,166.04652404785156,177.0,65.37921142578125,-0.0,3310.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328430175781,0.8280587792396545,0.342648446559906,0.3100150525569916,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6332092285156,0.9599918127059937,0.52801114320755,0.4997703433036804,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63287353515625,0.8414984941482544,0.3612630069255829,0.2538692951202392,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329650878906,0.8640571236610413,0.3923005759716034,0.3729568421840668,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6327514648437,0.8091641664505005,0.3180883228778839,1.439755916595459,291.6331787109375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.39093017578125,291.6348571777344,1.0,0.6388050317764282,1.0,1.0,0.0,1.0,-3.4543073177337646,3.4542977809906006,9.59831777436193e-06,2.6698217391967773,0.0,0.0,0.0,167.49581909179688,180.0,64.01901245117188,-0.0,3345.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.8271297216415405,0.3448898196220398,0.3120772540569305,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766052246094,0.9598884582519532,0.5332787036895752,0.5047609806060791,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763000488281,0.8412048816680908,0.3645632863044739,0.256200224161148,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763610839844,0.8633348345756531,0.3953135907649994,0.3758492171764374,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761474609375,0.8077650666236877,0.3196554780006408,1.4470438957214355,291.67657470703125,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3966979980469,291.6781616210937,1.0,0.6434855461120605,1.0,1.0,0.0,1.0,-3.4778389930725098,3.4778292179107666,9.729426892590707e-06,2.687969207763672,0.0,0.0,0.0,170.40652465820312,183.0,61.200870513916016,-0.0,3418.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.8271297216415405,0.3448898196220398,0.3120772540569305,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6766052246094,0.9598884582519532,0.5332787036895752,0.5047609806060791,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763000488281,0.8412048816680908,0.3645632863044739,0.256200224161148,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6763610839844,0.8633348345756531,0.3953135907649994,0.3758492171764374,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6761474609375,0.8077650666236877,0.3196554780006408,1.4470438957214355,291.67657470703125,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3966979980469,291.6781616210937,1.0,0.6434855461120605,1.0,1.0,0.0,1.0,-3.4778389930725098,3.4778292179107666,9.729426892590707e-06,2.687969207763672,0.0,0.0,0.0,170.40652465820312,183.0,61.200870513916016,-0.0,3418.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.717529296875,0.8262679576873779,0.3471515476703644,0.3141579329967499,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178649902344,0.959863305091858,0.5385931134223938,0.509796142578125,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71759033203125,0.840998649597168,0.3679250180721283,0.2585743963718414,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.8626865744590759,0.3983540832996368,0.37876757979393,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71746826171875,0.8064349293708801,0.321249783039093,1.45445716381073,291.7178649902344,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.40216064453125,291.7193603515625,1.0,0.6482022404670715,1.0,1.0,0.0,1.0,-3.501681327819824,3.501671552658081,9.863177183433436e-06,2.70635724067688,0.0,0.0,0.0,173.3321075439453,186.0,58.30429458618164,-0.0,3492.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.717529296875,0.8262679576873779,0.3471515476703644,0.3141579329967499,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7178649902344,0.959863305091858,0.5385931134223938,0.509796142578125,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71759033203125,0.840998649597168,0.3679250180721283,0.2585743963718414,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176513671875,0.8626865744590759,0.3983540832996368,0.37876757979393,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71746826171875,0.8064349293708801,0.321249783039093,1.45445716381073,291.7178649902344,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.40216064453125,291.7193603515625,1.0,0.6482022404670715,1.0,1.0,0.0,1.0,-3.501681327819824,3.501671552658081,9.863177183433436e-06,2.70635724067688,0.0,0.0,0.0,173.3321075439453,186.0,58.30429458618164,-0.0,3492.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.8254662156105042,0.349429577589035,0.3162537515163421,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9599068760871888,0.5439481139183044,0.5148698687553406,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.8408700227737427,0.3713414967060089,0.2609874308109283,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568054199219,0.8621043562889099,0.4014179408550262,0.3817084431648254,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.805166482925415,0.322866141796112,1.461972951889038,291.7569885253906,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.4073181152344,291.7583923339844,1.0,0.652948260307312,1.0,1.0,0.0,1.0,-3.525786161422729,3.5257761478424072,9.999330359278248e-06,2.724948644638061,0.0,0.0,0.0,176.27174377441406,189.0,55.333282470703125,-0.0,3568.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.8254662156105042,0.349429577589035,0.3162537515163421,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75701904296875,0.9599068760871888,0.5439481139183044,0.5148698687553406,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567443847656,0.8408700227737427,0.3713414967060089,0.2609874308109283,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568054199219,0.8621043562889099,0.4014179408550262,0.3817084431648254,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.805166482925415,0.322866141796112,1.461972951889038,291.7569885253906,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.4073181152344,291.7583923339844,1.0,0.652948260307312,1.0,1.0,0.0,1.0,-3.525786161422729,3.5257761478424072,9.999330359278248e-06,2.724948644638061,0.0,0.0,0.0,176.27174377441406,189.0,55.333282470703125,-0.0,3568.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8247160315513611,0.3517192900180816,0.3183607459068298,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.9600090980529784,0.5493379235267639,0.5199766159057617,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8408076763153076,0.3748040497303009,0.2634338140487671,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8615793585777283,0.4045006334781647,0.3846676349639892,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935791015625,0.8039605617523193,0.3244994282722473,1.4695688486099243,291.7939147949219,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.412109375,291.7952575683594,1.0,0.6577169895172119,1.0,1.0,0.0,1.0,-3.5501034259796143,3.550093412399292,1.0137635399587452e-05,2.7437057495117188,0.0,0.0,0.0,179.2251739501953,192.0,52.28556442260742,-0.0,3646.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8247160315513611,0.3517192900180816,0.3183607459068298,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7939453125,0.9600090980529784,0.5493379235267639,0.5199766159057617,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.793701171875,0.8408076763153076,0.3748040497303009,0.2634338140487671,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79376220703125,0.8615793585777283,0.4045006334781647,0.3846676349639892,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935791015625,0.8039605617523193,0.3244994282722473,1.4695688486099243,291.7939147949219,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.412109375,291.7952575683594,1.0,0.6577169895172119,1.0,1.0,0.0,1.0,-3.5501034259796143,3.550093412399292,1.0137635399587452e-05,2.7437057495117188,0.0,0.0,0.0,179.2251739501953,192.0,52.28556442260742,-0.0,3646.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.811279296875,0.8243575692176819,0.3528670966625213,0.3194171786308288,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8115539550781,0.9600790739059448,0.5520442128181458,0.5225408673286438,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8113098144531,0.8407973051071167,0.3765491843223572,0.2646673023700714,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8113708496094,0.8613353967666626,0.4060476124286651,0.3861528038978576,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.8033792972564697,0.3253209590911865,1.4733902215957642,291.8115234375,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4143981933594,291.8128356933594,1.0,0.6601078510284424,1.0,1.0,0.0,1.0,-3.562326431274414,3.5623161792755127,1.020751369651407e-05,2.753134727478028,0.0,0.0,0.0,180.7071533203125,192.0,50.73634338378906,-0.0,3686.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.82830810546875,0.8240090012550354,0.354015976190567,0.3204748332500458,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.9601602554321288,0.5547571182250977,0.5251114964485168,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.828369140625,0.8407995700836182,0.3783047497272491,0.2659071385860443,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82843017578125,0.8611025214195251,0.4075974524021148,0.3876409232616424,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8282470703125,0.8028111457824707,0.3261447846889496,1.4772233963012695,291.8285827636719,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.41656494140625,291.829833984375,1.0,0.662501871585846,1.0,1.0,0.0,1.0,-3.574584007263184,3.5745737552642822,1.0277832188876346e-05,2.7625906467437744,0.0,0.0,0.0,182.1924591064453,195.0,49.17028427124024,-0.0,3725.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8447570800781,0.8236709237098694,0.3551619350910187,0.3215299546718597,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450012207031,0.9602521061897278,0.5574679374694824,0.5276801586151123,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84478759765625,0.8408163785934448,0.3800680637359619,0.2671514451503753,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8448486328125,0.8608810305595398,0.4091449975967407,0.3891269564628601,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446655273437,0.8022571802139282,0.3269679546356201,1.4810540676116943,291.8450012207031,287.7825927734375,291.8656616210937,288.4416198730469,291.8652038574219,297.4186706542969,291.84619140625,1.0,0.6648914217948914,1.0,1.0,0.0,1.0,-3.586836338043213,3.5868260860443115,1.0348364412493538e-05,2.772043228149414,0.9774530529975892,0.9774530529975892,0.0,183.6763458251953,195.0,47.59344482421875,-0.0,3765.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8533935546875,0.8236050009727478,0.3565371632575989,0.322675883769989,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8434143066406,0.9606704115867616,0.5604274868965149,0.5303601026535034,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8516540527344,0.8411064147949219,0.3820409476757049,0.2684657275676727,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8498840332031,0.86093670129776,0.4108774065971374,0.3906907737255096,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8556213378906,0.8019714951515198,0.3279419243335724,1.485169529914856,291.84423828125,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.4230041503906,291.7970886230469,1.0,0.6673339009284973,1.0,1.0,0.0,1.0,-3.5998475551605225,3.599837303161621,1.0423372259538157e-05,2.7820255756378174,1.0,1.0,0.0,185.0464324951172,198.0,898.8109130859375,-0.0,3807.274169921875,1.0,290.7806091308594,291.9432678222656,293.7496643066406,294.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,1473.6932373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2405996769666671,1.0,0.0,0.0,0.8055413365364075,0.8055450320243835,5.332173813599184e-08,4.246148109436035,4.246138095855713,9.953395419870503e-06,0.0,0.0,-0.0,5588.251953125,0.0,16.524391174316406,1892.620361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.8066805005073547,0.34710294008255,0.3191623389720917,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.9413937330245972,0.5538983345031738,0.5294817090034485,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.8260611891746521,0.3757729232311249,0.2673790752887726,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12518310546875,0.844947874546051,0.4047096073627472,0.3891083896160126,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.7854745388031006,0.3217844069004059,1.4750467538833618,289.11151123046875,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3171691894531,289.0115966796875,1.0,0.6694087982177734,1.0,1.0,0.0,1.0,-3.579336643218994,3.5793263912200928,1.0309895515092649e-05,2.7679555416107178,0.9998278617858888,0.9998278617858888,0.0,195.4328765869141,186.0,12058.10546875,-0.0,3818.56884765625,1.0,285.82427978515625,288.94439697265625,293.585205078125,295.96978759765625,293.1499938964844,293.1499938964844,283.1499938964844,3856.895751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147029042243958,1.0,0.0,0.0,1.3080989122390747,1.3081018924713137,1.1419892587127833e-07,4.265906810760498,4.265897274017334,9.786075679585338e-06,0.0,0.0,-0.0,5559.65087890625,0.0,68.51627349853516,1895.434814453125,0.0,1728.6610107421875,0.3325784206390381,1.0,0.0,3.0,1.0,0.0
11968800,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.8066805005073547,0.34710294008255,0.3191623389720917,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094055175781,0.9413937330245972,0.5538983345031738,0.5294817090034485,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.8260611891746521,0.3757729232311249,0.2673790752887726,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12518310546875,0.844947874546051,0.4047096073627472,0.3891083896160126,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.7854745388031006,0.3217844069004059,1.4750467538833618,289.11151123046875,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3171691894531,289.0115966796875,1.0,0.6694087982177734,1.0,1.0,0.0,1.0,-3.579336643218994,3.5793263912200928,1.0309895515092649e-05,2.7679555416107178,0.9998278617858888,0.9998278617858888,0.0,195.4328765869141,186.0,12058.10546875,-0.0,3818.56884765625,1.0,285.82427978515625,288.94439697265625,293.585205078125,295.96978759765625,293.1499938964844,293.1499938964844,283.1499938964844,3856.895751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147029042243958,1.0,0.0,0.0,1.3080989122390747,1.3081018924713137,1.1419892587127833e-07,4.265906810760498,4.265897274017334,9.786075679585338e-06,0.0,0.0,-0.0,5559.65087890625,0.0,68.51627349853516,1895.434814453125,0.0,1728.6610107421875,0.3325784206390381,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.780519425868988,0.3325265049934387,0.3086049258708954,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.9125075936317444,0.5409058928489685,0.519966185092926,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642761230469,0.8034275770187378,0.3642864525318146,0.2611670196056366,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66162109375,0.823068380355835,0.3934503197669983,0.3809303939342499,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.7626356482505798,0.3112472295761108,1.4389644861221311,287.6538391113281,287.70880126953125,291.9251708984375,288.5116882324219,291.9247741699219,297.1797790527344,287.5976257324219,1.0,0.6631174683570862,1.0,1.0,0.0,1.0,-3.4945688247680664,3.494558811187744,9.83001427812269e-06,2.7033824920654297,0.9854597449302672,0.9854597449302672,0.0,206.2313690185547,186.0,16846.26171875,-0.0,3671.85400390625,1.0,284.258056640625,287.1817932128906,292.68084716796875,294.9916381835937,293.1499938964844,293.1499938964844,283.1499938964844,5926.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182405233383179,1.0,0.0,0.0,1.60896098613739,1.608965516090393,1.7273706021114776e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,5070.30126953125,0.0,127.79996490478516,1895.4371337890625,0.0,2639.276611328125,0.4032160341739654,1.0,0.0,3.0,1.0,0.0
11968920,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537780761719,0.763872504234314,0.3225932419300079,0.2999908924102783,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.8960584402084351,0.5318206548690796,0.5118468999862671,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515808105469,0.7880793809890747,0.3561663031578064,0.2558501958847046,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1499328613281,0.8088708519935608,0.3853209912776947,0.3738146722316742,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553955078125,0.7483543753623962,0.3033957481384277,1.406951665878296,287.1452941894531,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,297.0881042480469,287.1107482910156,1.0,0.6564338207244873,1.0,1.0,0.0,1.0,-3.420993566513061,3.420984268188477,9.420507012691814e-06,2.646487236022949,0.977120041847229,0.977120041847229,0.0,212.09521484375,174.0,19032.404296875,-0.0,3528.611083984375,1.0,283.7125549316406,286.4869689941406,292.16064453125,294.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,7331.77783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836405336856842,1.0,0.0,0.0,1.7782710790634155,1.7782765626907349,2.110033534563627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.5595703125,0.0,172.87501525878906,1895.4371337890625,0.0,2808.1494140625,0.447365939617157,1.0,0.0,3.0,1.0,0.0
11968980,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820068359375,0.7451343536376953,0.309090793132782,0.2871569991111755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.8786334991455078,0.519257128238678,0.4994678795337677,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.7706567645072937,0.3447377979755401,0.2475970089435577,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796875,0.7914502620697021,0.3735539317131042,0.36247318983078,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.682861328125,0.7318307757377625,0.2915325760841369,1.3537583351135254,286.6771240234375,287.67706298828125,291.9507751464844,288.5409851074219,291.95037841796875,296.968505859375,286.6572570800781,1.0,0.64332515001297,1.0,1.0,0.0,1.0,-3.3031017780303955,3.3030929565429688,8.780910320638213e-06,2.5547032356262207,0.9642276167869568,0.9642276167869568,0.0,215.92453002929688,174.0,21188.3203125,-0.0,3277.998291015625,1.0,283.3122253417969,285.8825378417969,291.6063842773437,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,9845.6826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82084059715271,1.0,0.0,0.0,2.040153741836548,2.040160894393921,2.7772767907663365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.51513671875,0.0,261.86944580078125,1895.4371337890625,0.0,2663.358642578125,0.5084957480430603,1.0,0.0,3.0,1.0,0.0
11969040,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.7389174103736877,0.3031661212444305,0.2813000679016113,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223388671875,0.8733974099159241,0.5137081742286682,0.4937402307987213,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253295898437,0.7650166153907776,0.3396101593971252,0.2437078207731247,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.524658203125,0.7856675982475281,0.3681243360042572,0.3569799065589905,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.725955605506897,0.2858413755893707,1.326923966407776,286.5228271484375,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9196472167969,286.50830078125,1.0,0.635685920715332,1.0,1.0,0.0,1.0,-3.2455971240997314,3.245588541030884,8.476824405079242e-06,2.509828329086304,0.9572492241859436,0.9572492241859436,0.0,215.1612091064453,162.0,21862.076171875,-0.0,3146.437255859375,1.0,283.2274475097656,285.7046813964844,291.44061279296875,293.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,11116.615234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013355135917664,1.0,0.0,0.0,2.1553962230682373,2.1554043292999268,3.099899856806587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.55126953125,0.0,309.36236572265625,1895.4371337890625,0.0,2483.641845703125,0.5395065546035767,1.0,0.0,3.0,1.0,0.0
11969100,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7335635423660278,0.2961578369140625,0.2742698788642883,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590393066406,0.8698141574859619,0.5071700811386108,0.4868517518043518,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.7605188488960266,0.3335026502609253,0.2389673143625259,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.7809735536575317,0.3615099787712097,0.3501335680484772,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.7204388380050659,0.2787131667137146,1.2924669981002808,286.35943603515625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8669128417969,286.3487548828125,1.0,0.6247326731681824,1.0,1.0,0.0,1.0,-3.173466920852661,3.173458814620972,8.10289475339232e-06,2.453508377075196,0.9470877051353456,0.9470877051353456,0.0,211.5182037353516,162.0,22517.27734375,-0.0,2972.3388671875,1.0,283.1752319335937,285.5290832519531,291.32843017578125,292.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,13078.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707604765892029,1.0,0.0,0.0,2.317538261413574,2.3175477981567383,3.58382862941653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.5849609375,0.0,385.6403198242188,1895.4371337890625,0.0,2207.594482421875,0.5764489769935608,1.0,0.0,3.0,1.0,0.0
11969160,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24981689453125,0.7311593294143677,0.2904370725154876,0.2684716582298279,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24761962890625,0.8695392608642578,0.5019018650054932,0.4812071919441223,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.7590497136116028,0.3285312056541443,0.2350329458713531,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24884033203125,0.7793654203414917,0.3559883236885071,0.3443120121955871,296.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.7174974679946899,0.2725999653339386,1.262314796447754,286.2478942871094,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8300476074219,286.2401123046875,1.0,0.6139699220657349,1.0,1.0,0.0,1.0,-3.111701488494873,3.1116936206817627,7.7893964771647e-06,2.4052791595458984,0.9367893934249878,0.9367893934249878,0.0,205.8407592773437,150.0,22847.287109375,-0.0,2814.9443359375,1.0,283.1576232910156,285.4144897460937,291.3131103515625,292.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,14787.9169921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429210543632507,1.0,0.0,0.0,2.4410853385925293,2.4410958290100098,3.976118136961304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.0595703125,0.0,452.0498046875,1895.4371337890625,0.0,1964.5284423828125,0.6095839142799377,1.0,0.0,3.0,1.0,0.0
11969220,296.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.7319755554199219,0.2815717458724975,0.2594420909881592,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8753641247749329,0.4939766824245453,0.4726141691207886,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.7619822025299072,0.3209953010082245,0.2289722114801406,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7821862697601318,0.3473301827907562,0.3350594937801361,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7170330882072449,0.2627571523189544,1.2130006551742554,286.0918273925781,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7888488769531,286.0868835449219,1.0,0.5936479568481445,1.0,1.0,0.0,1.0,-3.012784481048584,3.012777090072632,7.300310699065449e-06,2.3280816078186035,0.9154444932937622,0.9154444932937622,0.0,191.4535217285156,138.0,23210.90625,-0.0,2546.69677734375,1.0,283.1506042480469,285.25811767578125,291.4168701171875,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18129.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064598798751831,1.0,0.0,0.0,2.6453702449798584,2.645382642745972,4.669455790917709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32275390625,0.0,579.4415893554688,1895.4371337890625,0.0,1662.1015625,0.6601872444152832,1.0,0.0,3.0,1.0,0.0
11969280,296.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.7319755554199219,0.2815717458724975,0.2594420909881592,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8753641247749329,0.4939766824245453,0.4726141691207886,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.7619822025299072,0.3209953010082245,0.2289722114801406,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7821862697601318,0.3473301827907562,0.3350594937801361,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7170330882072449,0.2627571523189544,1.2130006551742554,286.0918273925781,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.7888488769531,286.0868835449219,1.0,0.5936479568481445,1.0,1.0,0.0,1.0,-3.012784481048584,3.012777090072632,7.300310699065449e-06,2.3280816078186035,0.9154444932937622,0.9154444932937622,0.0,191.4535217285156,138.0,23210.90625,-0.0,2546.69677734375,1.0,283.1506042480469,285.25811767578125,291.4168701171875,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18129.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064598798751831,1.0,0.0,0.0,2.6453702449798584,2.645382642745972,4.669455790917709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32275390625,0.0,579.4415893554688,1895.4371337890625,0.0,1662.1015625,0.6601872444152832,1.0,0.0,3.0,1.0,0.0
11969340,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.737168550491333,0.2747800946235657,0.2525129914283752,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8862931728363037,0.4881815314292907,0.466275691986084,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7696829438209534,0.3155001401901245,0.2244885265827179,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.7898558378219604,0.3407298028469085,0.3279486000537872,296.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7210462093353271,0.2551199197769165,1.1743719577789309,285.9913635253906,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7735290527344,285.9880676269531,1.0,0.5751428604125977,1.0,1.0,0.0,1.0,-2.936441898345948,2.9364349842071533,6.933814802323468e-06,2.268559217453003,0.8934054970741272,0.8934054970741272,0.0,175.9273681640625,126.0,23322.173828125,-0.0,2327.843505859375,1.0,283.1500549316406,285.16015625,291.5408935546875,293.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,21076.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942377686500549,1.0,0.0,0.0,2.7814767360687256,2.7814908027648926,5.162311254025553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3701171875,0.0,679.4522705078125,1895.4371337890625,0.0,1565.57861328125,0.6886069774627686,1.0,0.0,3.0,1.0,0.0
11969400,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.737168550491333,0.2747800946235657,0.2525129914283752,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8862931728363037,0.4881815314292907,0.466275691986084,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7696829438209534,0.3155001401901245,0.2244885265827179,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.7898558378219604,0.3407298028469085,0.3279486000537872,296.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.7210462093353271,0.2551199197769165,1.1743719577789309,285.9913635253906,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7735290527344,285.9880676269531,1.0,0.5751428604125977,1.0,1.0,0.0,1.0,-2.936441898345948,2.9364349842071533,6.933814802323468e-06,2.268559217453003,0.8934054970741272,0.8934054970741272,0.0,175.9273681640625,126.0,23322.173828125,-0.0,2327.843505859375,1.0,283.1500549316406,285.16015625,291.5408935546875,293.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,21076.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942377686500549,1.0,0.0,0.0,2.7814767360687256,2.7814908027648926,5.162311254025553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3701171875,0.0,679.4522705078125,1895.4371337890625,0.0,1565.57861328125,0.6886069774627686,1.0,0.0,3.0,1.0,0.0
11969460,296.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.7451745271682739,0.2692688405513763,0.2468428760766983,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.9005491137504578,0.4836998581886291,0.4612945020198822,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7805899977684021,0.3113049864768982,0.2209951281547546,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8006319999694824,0.3354264497756958,0.3221817314624786,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.7278032302856445,0.2489351332187652,1.142855525016785,285.9476318359375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7722473144531,285.9460144042969,1.0,0.5582504272460938,1.0,1.0,0.0,1.0,-2.8746118545532227,2.874605178833008,6.643972938036313e-06,2.220381736755371,0.8713949918746948,0.8713949918746948,0.0,160.67196655273438,114.0,23138.232421875,-0.0,2144.77294921875,1.0,283.1499938964844,285.1263427734375,291.6064147949219,293.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,22628.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937182545661926,1.0,0.0,0.0,2.8014156818389893,2.801429986953736,5.236587981016783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.62060546875,0.0,701.3379516601562,1895.4371337890625,0.0,1561.5357666015625,0.6943100690841675,1.0,0.0,3.0,1.0,0.0
11969520,296.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.7451745271682739,0.2692688405513763,0.2468428760766983,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.9005491137504578,0.4836998581886291,0.4612945020198822,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7805899977684021,0.3113049864768982,0.2209951281547546,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8006319999694824,0.3354264497756958,0.3221817314624786,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.7278032302856445,0.2489351332187652,1.142855525016785,285.9476318359375,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7722473144531,285.9460144042969,1.0,0.5582504272460938,1.0,1.0,0.0,1.0,-2.8746118545532227,2.874605178833008,6.643972938036313e-06,2.220381736755371,0.8713949918746948,0.8713949918746948,0.0,160.67196655273438,114.0,23138.232421875,-0.0,2144.77294921875,1.0,283.1499938964844,285.1263427734375,291.6064147949219,293.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,22628.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937182545661926,1.0,0.0,0.0,2.8014156818389893,2.801429986953736,5.236587981016783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.62060546875,0.0,701.3379516601562,1895.4371337890625,0.0,1561.5357666015625,0.6943100690841675,1.0,0.0,3.0,1.0,0.0
11969580,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7557968497276306,0.2646514475345611,0.2420576065778732,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.91880202293396,0.4801121652126312,0.4572443962097168,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.7943385243415833,0.3080164492130279,0.2181970924139022,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.813754677772522,0.3310030996799469,0.3173353374004364,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.7368876338005066,0.2437512576580047,1.116292953491211,285.93731689453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7794494628906,285.9369201660156,1.0,0.5426550507545471,1.0,1.0,0.0,1.0,-2.822869062423706,2.8228626251220703,6.406222837540554e-06,2.180086612701416,0.8496267199516296,0.8496267199516296,0.0,146.02352905273438,102.0,22774.01171875,-0.0,1987.917236328125,1.0,283.1499938964844,285.125244140625,291.6187744140625,293.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,23309.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945393681526184,1.0,0.0,0.0,2.755328893661499,2.755343198776245,5.065709274276742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.96044921875,0.0,675.3095703125,1895.4371337890625,0.0,1567.9281005859375,0.6843530535697937,1.0,0.0,3.0,1.0,0.0
