time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969640,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7557968497276306,0.2646514475345611,0.2420576065778732,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.91880202293396,0.4801121652126312,0.4572443962097168,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.7943385243415833,0.3080164492130279,0.2181970924139022,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.813754677772522,0.3310030996799469,0.3173353374004364,296.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.7368876338005066,0.2437512576580047,1.116292953491211,285.93731689453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7794494628906,285.9369201660156,1.0,0.5426550507545471,1.0,1.0,0.0,1.0,-2.822869062423706,2.8228626251220703,6.406222837540554e-06,2.180086612701416,0.8496267199516296,0.8496267199516296,0.0,146.02352905273438,102.0,22774.01171875,-0.0,1987.917236328125,1.0,283.1499938964844,285.125244140625,291.6187744140625,293.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,23309.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945393681526184,1.0,0.0,0.0,2.755328893661499,2.755343198776245,5.065709274276742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.96044921875,0.0,675.3095703125,1895.4371337890625,0.0,1567.9281005859375,0.6843530535697937,1.0,0.0,3.0,1.0,0.0
11969700,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.7621678709983826,0.2625912725925445,0.2399102300405502,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.9298041462898254,0.4785711467266083,0.4554787874221802,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8022735118865967,0.3066339790821075,0.2169964462518692,296.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.8209051489830017,0.3290382325649261,0.3151678144931793,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.7423722147941589,0.2414410412311554,1.1043987274169922,285.94384765625,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.7852783203125,285.9442138671875,1.0,0.5352442860603333,1.0,1.0,0.0,1.0,-2.799818992614746,2.7998125553131104,6.301720532064792e-06,2.1621429920196533,0.8389289379119873,0.8389289379119873,0.0,138.9387969970703,102.0,22516.15234375,-0.0,1917.0518798828125,1.0,283.1499938964844,285.1360168457031,291.61279296875,293.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,23269.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938349008560181,1.0,0.0,0.0,2.707242250442505,2.7072560787200928,4.89043657125876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.6298828125,0.0,644.8185424804688,1895.4371337890625,0.0,1562.4432373046875,0.6761605739593506,1.0,0.0,3.0,1.0,0.0
11969760,296.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7693576812744141,0.2606667578220367,0.2378997951745987,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.9417338371276855,0.4771689176559448,0.4538604617118835,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8108551502227783,0.3053978979587555,0.2159091383218765,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.828642725944519,0.3272081911563873,0.3131428956985473,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.7486128211021423,0.239284798502922,1.0932706594467163,285.9501647949219,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7921447753906,285.9506225585937,1.0,0.5280476808547974,1.0,1.0,0.0,1.0,-2.7783398628234863,2.7783336639404297,6.20512355453684e-06,2.1454265117645264,0.8282923102378845,0.8282923102378845,0.0,131.99497985839844,90.0,22284.66796875,-0.0,1850.3626708984373,1.0,283.1499938964844,285.1456604003906,291.60333251953125,293.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,23369.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921975612640381,1.0,0.0,0.0,2.6661713123321533,2.666184902191162,4.743178294575046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.576171875,0.0,620.2918701171875,1895.4371337890625,0.0,1549.72998046875,0.6642123460769653,1.0,0.0,3.0,1.0,0.0
11969820,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7827944755554199,0.2578304708003998,0.2349161356687545,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.9620188474655152,0.4751743078231811,0.4515206217765808,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.8254875540733337,0.3036854565143585,0.2143663167953491,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.842785120010376,0.3245193660259247,0.3101459145545959,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7604759931564331,0.2361062914133072,1.076780915260315,285.9727478027344,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8048095703125,285.9737243652344,1.0,0.516898512840271,1.0,1.0,0.0,1.0,-2.746664524078369,2.746658563613892,6.064047738618683e-06,2.120781421661377,0.8116207718849182,0.8116207718849182,0.0,121.14944458007812,90.0,21841.587890625,-0.0,1750.9190673828125,1.0,283.1499938964844,285.177001953125,291.5842590332031,293.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,23033.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877430081367493,1.0,0.0,0.0,2.57100510597229,2.5710177421569824,4.410615588312794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.06103515625,0.0,563.0792846679688,1895.4371337890625,0.0,1515.3984375,0.6453546285629272,1.0,0.0,3.0,1.0,0.0
11969880,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.7865766286849976,0.2571609616279602,0.2342107892036438,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.967208445072174,0.4747155010700226,0.450979083776474,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.829459547996521,0.3033013939857483,0.2140151411294937,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8467667698860168,0.3238861560821533,0.3094385862350464,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7638700008392334,0.2353566586971283,1.0728838443756104,285.9778747558594,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.8081970214844,285.9788818359375,1.0,0.5141719579696655,1.0,1.0,0.0,1.0,-2.739209651947021,2.739203691482544,6.031084922142327e-06,2.114983320236206,0.8074838519096375,0.8074838519096375,0.0,118.482421875,78.0,21746.5859375,-0.0,1727.2896728515625,1.0,283.1499938964844,285.18524169921875,291.5795593261719,293.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,23001.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863795518875122,1.0,0.0,0.0,2.549893856048584,2.5499064922332764,4.338479584475863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.36572265625,0.0,551.1221923828125,1895.4371337890625,0.0,1504.9654541015625,0.6376820206642151,1.0,0.0,3.0,1.0,0.0
11969940,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8084442019462585,0.2540409862995147,0.2308926582336425,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.9929075837135316,0.4726530015468597,0.4484924674034118,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8525962233543396,0.3016329407691955,0.2124391794204712,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8703190684318542,0.3209386765956878,0.306115061044693,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7840447425842285,0.2318530976772308,1.0545469522476196,286.0159606933594,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8262023925781,286.0173645019531,1.0,0.5008344054222107,1.0,1.0,0.0,1.0,-2.704305410385132,2.7042996883392334,5.8779592109203804e-06,2.087841272354126,0.7872556447982788,0.7872556447982788,0.0,105.3694076538086,66.0,21139.271484375,-0.0,1615.3729248046875,1.0,283.1499938964844,285.23541259765625,291.5545349121094,293.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,22343.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782668232917786,1.0,0.0,0.0,2.41741681098938,2.417428493499756,3.899388048012042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6953125,0.0,477.8821411132813,1895.4371337890625,0.0,1443.642333984375,0.6073294281959534,1.0,0.0,3.0,1.0,0.0
11970000,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8084442019462585,0.2540409862995147,0.2308926582336425,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.9929075837135316,0.4726530015468597,0.4484924674034118,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8525962233543396,0.3016329407691955,0.2124391794204712,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8703190684318542,0.3209386765956878,0.306115061044693,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7840447425842285,0.2318530976772308,1.0545469522476196,286.0159606933594,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8262023925781,286.0173645019531,1.0,0.5008344054222107,1.0,1.0,0.0,1.0,-2.704305410385132,2.7042996883392334,5.8779592109203804e-06,2.087841272354126,0.7872556447982788,0.7872556447982788,0.0,105.3694076538086,66.0,21139.271484375,-0.0,1615.3729248046875,1.0,283.1499938964844,285.23541259765625,291.5545349121094,293.00299072265625,293.1499938964844,293.1499938964844,283.1499938964844,22343.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782668232917786,1.0,0.0,0.0,2.41741681098938,2.417428493499756,3.899388048012042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6953125,0.0,477.8821411132813,1895.4371337890625,0.0,1443.642333984375,0.6073294281959534,1.0,0.0,3.0,1.0,0.0
11970060,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.8352131843566895,0.2553816139698028,0.2308726161718368,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9990000128746032,0.4773929119110107,0.4164181649684906,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8839864730834961,0.3045890033245086,0.213501289486885,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9017872214317322,0.3226453363895416,0.3063592314720154,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8119536638259888,0.2332674860954284,1.0539779663085938,286.06011962890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8947448730469,286.0614929199219,1.0,0.4876033365726471,1.0,1.0,0.0,1.0,-2.666775941848755,2.6667702198028564,5.715874976885971e-06,2.0588324069976807,0.7676135897636414,0.7676135897636414,0.0,93.39704132080078,54.0,20464.2578125,-0.0,1507.63623046875,1.0,283.1499938964844,285.2937316894531,291.5279235839844,292.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,21488.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668708086013794,1.0,0.0,0.0,2.276175022125244,2.276185750961304,3.4570419416013465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.30859375,0.0,406.7560424804688,1895.4371337890625,0.0,1373.099853515625,0.5778986811637878,1.0,0.0,3.0,1.0,0.0
11970120,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.8352131843566895,0.2553816139698028,0.2308726161718368,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9990000128746032,0.4773929119110107,0.4164181649684906,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.8839864730834961,0.3045890033245086,0.213501289486885,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.9017872214317322,0.3226453363895416,0.3063592314720154,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8119536638259888,0.2332674860954284,1.0539779663085938,286.06011962890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8947448730469,286.0614929199219,1.0,0.4876033365726471,1.0,1.0,0.0,1.0,-2.666775941848755,2.6667702198028564,5.715874976885971e-06,2.0588324069976807,0.7676135897636414,0.7676135897636414,0.0,93.39704132080078,54.0,20464.2578125,-0.0,1507.63623046875,1.0,283.1499938964844,285.2937316894531,291.5279235839844,292.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,21488.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668708086013794,1.0,0.0,0.0,2.276175022125244,2.276185750961304,3.4570419416013465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.30859375,0.0,406.7560424804688,1895.4371337890625,0.0,1373.099853515625,0.5778986811637878,1.0,0.0,3.0,1.0,0.0
11970180,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.8632979393005371,0.2548830807209015,0.2304254174232483,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,0.4861132204532623,0.3749861121177673,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9188383221626282,0.3059665560722351,0.2144233137369156,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9383214712142944,0.3227676749229431,0.3064396679401397,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.8390904068946838,0.233350321650505,1.05397367477417,286.08795166015625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9688720703125,286.0888061523437,1.0,0.4735294282436371,1.0,1.0,0.0,1.0,-2.617519855499268,2.617514371871948,5.506514753506053e-06,2.020725011825561,0.7480946779251099,0.7480946779251099,0.0,82.90495300292969,57.0,19788.517578125,-0.0,1394.0169677734375,1.0,283.1499938964844,285.3368835449219,291.50018310546875,292.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,21069.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583285927772522,1.0,0.0,0.0,2.1584959030151367,2.15850567817688,3.1088217156138853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6513671875,0.0,354.5963439941406,1895.4371337890625,0.0,1298.6995849609375,0.5518754720687866,1.0,0.0,3.0,1.0,0.0
11970240,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.8632979393005371,0.2548830807209015,0.2304254174232483,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.9990000128746032,0.4861132204532623,0.3749861121177673,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9188383221626282,0.3059665560722351,0.2144233137369156,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9383214712142944,0.3227676749229431,0.3064396679401397,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.8390904068946838,0.233350321650505,1.05397367477417,286.08795166015625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9688720703125,286.0888061523437,1.0,0.4735294282436371,1.0,1.0,0.0,1.0,-2.617519855499268,2.617514371871948,5.506514753506053e-06,2.020725011825561,0.7480946779251099,0.7480946779251099,0.0,82.90495300292969,57.0,19788.517578125,-0.0,1394.0169677734375,1.0,283.1499938964844,285.3368835449219,291.50018310546875,292.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,21069.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583285927772522,1.0,0.0,0.0,2.1584959030151367,2.15850567817688,3.1088217156138853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6513671875,0.0,354.5963439941406,1895.4371337890625,0.0,1298.6995849609375,0.5518754720687866,1.0,0.0,3.0,1.0,0.0
11970300,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.8746910095214844,0.2543308734893799,0.2298866212368011,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10040283203125,0.9990000128746032,0.4912500977516174,0.3597520589828491,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9342002868652344,0.3063919246196747,0.2146782130002975,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.9527168869972228,0.322527676820755,0.3061718642711639,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.8499190807342529,0.2331333607435226,1.052748203277588,286.10040283203125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0067138671875,286.10162353515625,1.0,0.4684158563613891,1.0,1.0,0.0,1.0,-2.597060203552246,2.597054958343506,5.4202191677177325e-06,2.0046579837799072,0.7383778691291809,0.7383778691291809,0.0,79.194580078125,57.0,19468.1484375,-0.0,1350.8345947265625,1.0,283.1499938964844,285.3574523925781,291.4853820800781,292.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,20927.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529260277748108,1.0,0.0,0.0,2.1031196117401123,2.1031291484832764,2.951354076685675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.5927734375,0.0,331.9878845214844,1895.4371337890625,0.0,1260.9185791015625,0.5397864580154419,1.0,0.0,3.0,1.0,0.0
11970360,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.8837182521820068,0.2536983489990234,0.2292729765176773,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.9990000128746032,0.4962689280509949,0.3481155633926391,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.946348249912262,0.306742399930954,0.2148841023445129,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.9634357690811156,0.3221844434738159,0.3058111071586609,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.8586386442184448,0.2328271865844726,1.0511683225631714,286.115234375,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0418701171875,286.1165771484375,1.0,0.4642246663570404,1.0,1.0,0.0,1.0,-2.5802509784698486,2.5802454948425293,5.350008450477617e-06,1.991545796394348,0.7287338972091675,0.7287338972091675,0.0,76.41082763671875,75.0,19164.765625,-0.0,1316.9901123046875,1.0,283.1499938964844,285.37969970703125,291.470458984375,292.8039855957031,293.1499938964844,293.1499938964844,283.1499938964844,20813.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474916934967041,1.0,0.0,0.0,2.0494225025177,2.049431800842285,2.802569269988453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.5537109375,0.0,311.1549377441406,1895.4371337890625,0.0,1223.5906982421875,0.5281538367271423,1.0,0.0,3.0,1.0,0.0
11970420,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.8831175565719604,0.2524942457675934,0.2281882613897323,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541442871094,0.9990000128746032,0.5039941668510437,0.3471592962741852,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.9480355381965636,0.3073721528053283,0.2153193950653076,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.9636093974113464,0.3214432299137115,0.3051321804523468,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15350341796875,0.8586353063583374,0.2321556210517883,1.048268437385559,286.1542053222656,287.589111328125,292.0216979980469,288.4951477050781,292.0220031738281,297.0954895019531,286.1566467285156,1.0,0.4637247920036316,1.0,1.0,0.0,1.0,-2.573986768722534,2.573981285095215,5.3231424317345954e-06,1.986250042915344,0.7109295129776001,0.7109295129776001,0.0,75.99917602539062,75.0,18689.279296875,-0.0,1307.2440185546875,1.0,283.1499938964844,285.4305114746094,291.4429931640625,292.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,20644.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376333236694336,1.0,0.0,0.0,1.952162742614746,1.9521714448928835,2.542877268751909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.798828125,0.0,275.9661865234375,1895.4371337890625,0.0,1157.6578369140625,0.5072968602180481,1.0,0.0,3.0,1.0,0.0
11970480,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.8824647665023804,0.2524175941944122,0.2281231433153152,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9990000128746032,0.5043691992759705,0.347813218832016,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570739746094,0.9474246501922609,0.3074147403240204,0.2153517752885818,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.96294504404068,0.3213936984539032,0.3050905764102936,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.8580565452575684,0.2321088016033172,1.0480880737304688,286.1573181152344,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0980834960937,286.1598205566406,1.0,0.4639157950878143,1.0,1.0,0.0,1.0,-2.574465036392212,2.5744595527648926,5.325087840901688e-06,1.986602663993836,0.7097880244255066,0.7097880244255066,0.0,76.13621520996094,93.0,18661.587890625,-0.0,1308.451904296875,1.0,283.1499938964844,285.43426513671875,291.4412841796875,292.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,20634.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370266675949097,1.0,0.0,0.0,1.9459794759750368,1.9459881782531736,2.52679456025362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.0546875,0.0,273.83380126953125,1895.4371337890625,0.0,1153.6773681640625,0.5059794187545776,1.0,0.0,3.0,1.0,0.0
11970540,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8648627996444702,0.2512220442295074,0.2271692305803299,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.9990000128746032,0.5081459879875183,0.3676769435405731,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.9284765720367432,0.3081701099872589,0.2159670144319534,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.943096160888672,0.3206072449684143,0.3044887483119964,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.8421127796173096,0.2313029468059539,1.0452781915664673,286.21514892578125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1239318847656,286.21826171875,1.0,0.4701313078403473,1.0,1.0,0.0,1.0,-2.593806743621826,2.593801259994507,5.405036063166335e-06,2.001347303390503,0.6914525628089905,0.6914525628089905,0.0,80.5882797241211,111.0,18244.158203125,-0.0,1352.8251953125,1.0,283.1499938964844,285.5009765625,291.4135131835937,292.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,20483.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279749274253845,1.0,0.0,0.0,1.847286343574524,1.847294569015503,2.276993882333045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4384765625,0.0,241.39874267578125,1895.4371337890625,0.0,1095.3760986328125,0.4850859940052032,1.0,0.0,3.0,1.0,0.0
11970600,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8648627996444702,0.2512220442295074,0.2271692305803299,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.9990000128746032,0.5081459879875183,0.3676769435405731,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.9284765720367432,0.3081701099872589,0.2159670144319534,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.943096160888672,0.3206072449684143,0.3044887483119964,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.8421127796173096,0.2313029468059539,1.0452781915664673,286.21514892578125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.1239318847656,286.21826171875,1.0,0.4701313078403473,1.0,1.0,0.0,1.0,-2.593806743621826,2.593801259994507,5.405036063166335e-06,2.001347303390503,0.6914525628089905,0.6914525628089905,0.0,80.5882797241211,111.0,18244.158203125,-0.0,1352.8251953125,1.0,283.1499938964844,285.5009765625,291.4135131835937,292.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,20483.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279749274253845,1.0,0.0,0.0,1.847286343574524,1.847294569015503,2.276993882333045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4384765625,0.0,241.39874267578125,1895.4371337890625,0.0,1095.3760986328125,0.4850859940052032,1.0,0.0,3.0,1.0,0.0
11970660,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.8399685025215149,0.2501524090766907,0.2264367341995239,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.9990000128746032,0.5075693726539612,0.4010904133319855,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.900095522403717,0.3090618550777435,0.2167593985795974,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.9115354418754578,0.31990647315979,0.3040725290775299,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8189132213592529,0.2304271310567855,1.0427101850509644,286.2826538085937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.121337890625,286.2861328125,1.0,0.4811292588710785,1.0,1.0,0.0,1.0,-2.6304290294647217,2.6304235458374023,5.5586588132428005e-06,2.0295639038085938,0.6737679839134216,0.6737679839134216,0.0,88.71812438964844,129.0,17869.923828125,-0.0,1437.213623046875,1.0,283.1499938964844,285.57537841796875,291.3838195800781,292.634765625,293.1499938964844,293.1499938964844,283.1499938964844,20339.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620575487613678,1.0,0.0,0.0,1.7531379461288452,1.753145694732666,2.0508107922978525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.65185546875,0.0,213.13302612304688,1895.4371337890625,0.0,1049.2718505859375,0.4653950035572052,1.0,0.0,3.0,1.0,0.0
11970720,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.8399685025215149,0.2501524090766907,0.2264367341995239,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.9990000128746032,0.5075693726539612,0.4010904133319855,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.900095522403717,0.3090618550777435,0.2167593985795974,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.9115354418754578,0.31990647315979,0.3040725290775299,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8189132213592529,0.2304271310567855,1.0427101850509644,286.2826538085937,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.121337890625,286.2861328125,1.0,0.4811292588710785,1.0,1.0,0.0,1.0,-2.6304290294647217,2.6304235458374023,5.5586588132428005e-06,2.0295639038085938,0.6737679839134216,0.6737679839134216,0.0,88.71812438964844,129.0,17869.923828125,-0.0,1437.213623046875,1.0,283.1499938964844,285.57537841796875,291.3838195800781,292.634765625,293.1499938964844,293.1499938964844,283.1499938964844,20339.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620575487613678,1.0,0.0,0.0,1.7531379461288452,1.753145694732666,2.0508107922978525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.65185546875,0.0,213.13302612304688,1895.4371337890625,0.0,1049.2718505859375,0.4653950035572052,1.0,0.0,3.0,1.0,0.0
11970780,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.8136206865310669,0.2492077052593231,0.225913718342781,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,0.5031561851501465,0.4430348575115204,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.8713735342025757,0.3100976347923279,0.2177262604236602,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.8803642392158508,0.3193180859088897,0.3038590550422668,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.7915427684783936,0.2294959723949432,1.040353298187256,286.3567810058594,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0982666015625,286.3604736328125,1.0,0.4954600930213928,1.0,1.0,0.0,1.0,-2.6782681941986084,2.67826247215271,5.762812634202419e-06,2.066536426544189,0.6567602157592773,0.6567602157592773,0.0,99.86539459228516,132.0,17569.978515625,-0.0,1553.2236328125,1.0,283.1499938964844,285.6610107421875,291.34991455078125,292.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,20193.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144719123840332,1.0,0.0,0.0,1.6636693477630615,1.663676619529724,1.8468323048637106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0185546875,0.0,188.54168701171875,1895.4371337890625,0.0,1012.3270263671876,0.4469122886657715,1.0,0.0,3.0,1.0,0.0
11970840,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.8136206865310669,0.2492077052593231,0.225913718342781,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9990000128746032,0.5031561851501465,0.4430348575115204,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.8713735342025757,0.3100976347923279,0.2177262604236602,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.8803642392158508,0.3193180859088897,0.3038590550422668,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.7915427684783936,0.2294959723949432,1.040353298187256,286.3567810058594,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0982666015625,286.3604736328125,1.0,0.4954600930213928,1.0,1.0,0.0,1.0,-2.6782681941986084,2.67826247215271,5.762812634202419e-06,2.066536426544189,0.6567602157592773,0.6567602157592773,0.0,99.86539459228516,132.0,17569.978515625,-0.0,1553.2236328125,1.0,283.1499938964844,285.6610107421875,291.34991455078125,292.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,20193.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144719123840332,1.0,0.0,0.0,1.6636693477630615,1.663676619529724,1.8468323048637106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0185546875,0.0,188.54168701171875,1895.4371337890625,0.0,1012.3270263671876,0.4469122886657715,1.0,0.0,3.0,1.0,0.0
11970900,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8027232885360718,0.2487646639347076,0.2256712019443512,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.9990000128746032,0.4999052882194519,0.4608184099197387,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.8606811761856079,0.3106537163257599,0.2182303816080093,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.8686505556106567,0.3190525472164154,0.3037710785865783,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.7806023955345154,0.2290055751800537,1.039004921913147,286.39306640625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0824890136719,286.3962707519531,1.0,0.5012565851211548,1.0,1.0,0.0,1.0,-2.6982414722442627,2.6982357501983643,5.849602985108504e-06,2.0821940898895264,0.6484752297401428,0.6484752297401428,0.0,104.88409423828124,132.0,17415.19921875,-0.0,1604.4901123046875,1.0,283.1499938964844,285.7058410644531,291.3320617675781,292.5556335449219,293.1499938964844,293.1499938964844,283.1499938964844,20120.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611905574798584,1.0,0.0,0.0,1.620725154876709,1.620732307434082,1.7527185036669837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.91796875,0.0,177.4913787841797,1895.4371337890625,0.0,997.0925903320312,0.4381282031536102,1.0,0.0,3.0,1.0,0.0
11970960,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.7916233539581299,0.248326763510704,0.2254543453454971,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.996370792388916,0.4965209662914276,0.4722072780132293,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.8502987623214722,0.311221718788147,0.2187589406967163,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.8572617173194885,0.3187920749187469,0.3037099838256836,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247741699219,0.7698559761047363,0.2284993529319763,1.0376591682434082,286.4257507324219,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.06744384765625,286.4283752441406,1.0,0.5062095522880554,1.0,1.0,0.0,1.0,-2.710726737976074,2.7107207775115967,5.905176294618286e-06,2.09245228767395,0.6402711272239685,0.6402711272239685,0.0,110.04248046875,135.0,17233.162109375,-0.0,1646.1763916015625,1.0,283.1499938964844,285.7477111816406,291.31268310546875,292.5274658203125,293.1499938964844,293.1499938964844,283.1499938964844,20051.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095317602157593,1.0,0.0,0.0,1.5788358449935913,1.5788426399230957,1.663287605424557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.3857421875,0.0,167.18173217773438,1895.4371337890625,0.0,983.1610717773438,0.4296304583549499,1.0,0.0,3.0,1.0,0.0
11971020,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.7702505588531494,0.2474776357412338,0.2251053899526596,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628601074219,0.9722014665603638,0.4929268658161163,0.468374639749527,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.8305714130401611,0.3121703267097473,0.2197312861680984,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.8358809947967529,0.3182651400566101,0.3036439716815948,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46209716796875,0.7496508359909058,0.2275393605232238,1.0353889465332031,286.46270751953125,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0567932128906,286.4645080566406,1.0,0.5120055675506592,1.0,1.0,0.0,1.0,-2.703988552093506,2.7039828300476074,5.875614988326561e-06,2.087136745452881,0.6257151365280151,0.6257151365280151,0.0,120.28538513183594,135.0,16801.021484375,-0.0,1683.6917724609375,1.0,283.1499938964844,285.80517578125,291.2720947265625,292.4665222167969,293.1499938964844,293.1499938964844,283.1499938964844,19952.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050207614898682,1.0,0.0,0.0,1.5068825483322144,1.5068891048431396,1.515138166041652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.54296875,0.0,150.55909729003906,1895.4371337890625,0.0,957.1163940429688,0.415241926908493,1.0,0.0,3.0,1.0,0.0
11971080,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4670104980469,0.7681394219398499,0.2473633140325546,0.2250450104475021,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676818847656,0.9695177674293518,0.4926486611366272,0.4680710136890411,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46728515625,0.8286783695220947,0.3123038113117218,0.2198558449745178,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4673156738281,0.8338000774383545,0.3181948363780975,0.3036221861839294,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.747677206993103,0.2274127155542373,1.035025954246521,286.467529296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.05670166015625,286.4693298339844,1.0,0.5126377940177917,1.0,1.0,0.0,1.0,-2.703238248825073,2.703232288360596,5.872337624168722e-06,2.0865495204925537,0.6237329840660095,0.6237329840660095,0.0,121.4054718017578,123.0,16742.052734375,-0.0,1687.7578125,1.0,283.1499938964844,285.8128356933594,291.2658386230469,292.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,19939.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604305624961853,1.0,0.0,0.0,1.4972283840179443,1.4972349405288696,1.4957862504161312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.35791015625,0.0,148.42727661132812,1895.4371337890625,0.0,953.03955078125,0.4133311212062835,1.0,0.0,3.0,1.0,0.0
11971140,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.7640181183815002,0.2464793622493744,0.224297285079956,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9642987251281738,0.4913456737995147,0.4664781391620636,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8263939619064331,0.313503623008728,0.2207182347774505,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8301010131835938,0.3176594376564026,0.3031719028949737,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7437009215354919,0.2264341413974762,1.0308475494384766,286.5071105957031,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0617370605469,286.5088806152344,1.0,0.5122917890548706,1.0,1.0,0.0,1.0,-2.6959004402160645,2.695894718170166,5.8404493756825104e-06,2.080861091613769,0.6072547435760498,0.6072547435760498,0.0,123.03768157958984,111.0,16244.4267578125,-0.0,1684.55517578125,1.0,283.1499938964844,285.8770751953125,291.2109680175781,292.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,19836.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972722172737122,1.0,0.0,0.0,1.4183307886123655,1.4183369874954224,1.3422966560483476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.68994140625,0.0,131.82781982421875,1895.4371337890625,0.0,913.72509765625,0.3978840112686157,1.0,0.0,3.0,1.0,0.0
11971200,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5066223144531,0.7640181183815002,0.2464793622493744,0.224297285079956,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9642987251281738,0.4913456737995147,0.4664781391620636,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8263939619064331,0.313503623008728,0.2207182347774505,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8301010131835938,0.3176594376564026,0.3031719028949737,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.7437009215354919,0.2264341413974762,1.0308475494384766,286.5071105957031,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0617370605469,286.5088806152344,1.0,0.5122917890548706,1.0,1.0,0.0,1.0,-2.6959004402160645,2.695894718170166,5.8404493756825104e-06,2.080861091613769,0.6072547435760498,0.6072547435760498,0.0,123.03768157958984,111.0,16244.4267578125,-0.0,1684.55517578125,1.0,283.1499938964844,285.8770751953125,291.2109680175781,292.3740234375,293.1499938964844,293.1499938964844,283.1499938964844,19836.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972722172737122,1.0,0.0,0.0,1.4183307886123655,1.4183369874954224,1.3422966560483476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.68994140625,0.0,131.82781982421875,1895.4371337890625,0.0,913.72509765625,0.3978840112686157,1.0,0.0,3.0,1.0,0.0
11971260,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.770157516002655,0.2457637190818786,0.2234655171632766,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468139648437,0.9726945161819458,0.4910649955272674,0.4658701717853546,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.8344967365264893,0.3149052560329437,0.221538171172142,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54644775390625,0.8367980122566223,0.3172546923160553,0.3025987148284912,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5460205078125,0.7491986751556396,0.2256261110305786,1.0262773036956787,286.5466613769531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.07177734375,286.5484313964844,1.0,0.5083490610122681,1.0,1.0,0.0,1.0,-2.688974142074585,2.6889684200286865,5.810388302052161e-06,2.075472354888916,0.5908397436141968,0.5908397436141968,0.0,118.75241088867188,99.0,15743.2216796875,-0.0,1654.8348388671875,1.0,283.1499938964844,285.9423217773437,291.15533447265625,292.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19735.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886485576629639,1.0,0.0,0.0,1.3421846628189087,1.342190504074097,1.2020373674204168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.912109375,0.0,117.13977813720705,1895.4371337890625,0.0,867.5550537109375,0.3832799196243286,1.0,0.0,3.0,1.0,0.0
11971320,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.770157516002655,0.2457637190818786,0.2234655171632766,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5468139648437,0.9726945161819458,0.4910649955272674,0.4658701717853546,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464172363281,0.8344967365264893,0.3149052560329437,0.221538171172142,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54644775390625,0.8367980122566223,0.3172546923160553,0.3025987148284912,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5460205078125,0.7491986751556396,0.2256261110305786,1.0262773036956787,286.5466613769531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.07177734375,286.5484313964844,1.0,0.5083490610122681,1.0,1.0,0.0,1.0,-2.688974142074585,2.6889684200286865,5.810388302052161e-06,2.075472354888916,0.5908397436141968,0.5908397436141968,0.0,118.75241088867188,99.0,15743.2216796875,-0.0,1654.8348388671875,1.0,283.1499938964844,285.9423217773437,291.15533447265625,292.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19735.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886485576629639,1.0,0.0,0.0,1.3421846628189087,1.342190504074097,1.2020373674204168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.912109375,0.0,117.13977813720705,1895.4371337890625,0.0,867.5550537109375,0.3832799196243286,1.0,0.0,3.0,1.0,0.0
11971380,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7836962938308716,0.2452208548784256,0.2226643115282058,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.9884591102600098,0.4912601411342621,0.4656710922718048,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8501976132392883,0.3165200054645538,0.2224084436893463,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8510203957557678,0.3169934153556824,0.3020273447036743,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.761625349521637,0.2249906659126281,1.0218592882156372,286.5865478515625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0836181640625,286.58837890625,1.0,0.5023210048675537,1.0,1.0,0.0,1.0,-2.682821273803711,2.6828155517578125,5.78374329052167e-06,2.0706825256347656,0.5744813680648804,0.5744813680648804,0.0,111.14981079101562,87.0,15241.2373046875,-0.0,1611.19580078125,1.0,283.1499938964844,286.0089111328125,291.1015319824219,292.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,19634.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790792107582092,1.0,0.0,0.0,1.268843173980713,1.2688487768173218,1.0742598277602157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.83056640625,0.0,104.15950775146484,1895.4371337890625,0.0,818.896240234375,0.369523286819458,1.0,0.0,3.0,1.0,0.0
11971440,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7836962938308716,0.2452208548784256,0.2226643115282058,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867004394531,0.9884591102600098,0.4912601411342621,0.4656710922718048,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8501976132392883,0.3165200054645538,0.2224084436893463,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8510203957557678,0.3169934153556824,0.3020273447036743,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.761625349521637,0.2249906659126281,1.0218592882156372,286.5865478515625,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0836181640625,286.58837890625,1.0,0.5023210048675537,1.0,1.0,0.0,1.0,-2.682821273803711,2.6828155517578125,5.78374329052167e-06,2.0706825256347656,0.5744813680648804,0.5744813680648804,0.0,111.14981079101562,87.0,15241.2373046875,-0.0,1611.19580078125,1.0,283.1499938964844,286.0089111328125,291.1015319824219,292.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,19634.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790792107582092,1.0,0.0,0.0,1.268843173980713,1.2688487768173218,1.0742598277602157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.83056640625,0.0,104.15950775146484,1895.4371337890625,0.0,818.896240234375,0.369523286819458,1.0,0.0,3.0,1.0,0.0
