time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971500,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.7931185960769653,0.2450111806392669,0.2222899496555328,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083068847656,0.9977426528930664,0.4914667904376983,0.4656568169593811,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078186035156,0.8609839081764221,0.3174063563346863,0.2228754609823227,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078186035156,0.8609891533851624,0.3169164657592773,0.3017609119415283,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072998046875,0.7704395651817322,0.2247346192598343,1.0197820663452148,286.60809326171875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.08984375,286.6105041503906,1.0,0.4988234341144562,1.0,1.0,0.0,1.0,-2.6800971031188965,2.680091142654419,5.771962605649605e-06,2.0685606002807617,0.5663427114486694,0.5663427114486694,0.0,106.5717315673828,87.0,15009.603515625,-0.0,1586.4002685546875,1.0,283.1499938964844,286.0434875488281,291.0753479003906,292.16229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19582.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574113130569458,1.0,0.0,0.0,1.2332706451416016,1.233276128768921,1.014869539517349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.7548828125,0.0,98.25588989257812,1895.4371337890625,0.0,794.6786499023438,0.3629684150218963,1.0,0.0,3.0,1.0,0.0
11971560,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.8003407716751099,0.2448226809501648,0.221994936466217,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9990000128746032,0.4920351505279541,0.4572615325450897,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319580078125,0.8696699142456055,0.3183268308639526,0.2234126776456833,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319274902344,0.8687928318977356,0.31685671210289,0.3015736937522888,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.7772658467292786,0.2244971245527267,1.0180933475494385,286.63214111328125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0970458984375,286.63385009765625,1.0,0.4946580231189728,1.0,1.0,0.0,1.0,-2.66807222366333,2.668066501617432,5.720826266042423e-06,2.059540271759033,0.5582734942436218,0.5582734942436218,0.0,102.96875762939452,75.0,14769.00390625,-0.0,1553.0469970703125,1.0,283.1499938964844,286.0812683105469,291.0498352050781,292.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,19526.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691359043121338,1.0,0.0,0.0,1.1986008882522583,1.198606252670288,9.586114657622605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.628662109375,0.0,92.73087310791016,1895.4371337890625,0.0,771.0963134765625,0.3566460907459259,1.0,0.0,3.0,1.0,0.0
11971620,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.8157541155815125,0.2444982677698135,0.2214531004428863,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688842773437,0.9990000128746032,0.4960704147815704,0.4307466745376587,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.8890367150306702,0.3202654123306274,0.2245550602674484,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.886242151260376,0.3167901933193207,0.3012472093105316,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6682434082031,0.7924832701683044,0.2240956723690033,1.015002727508545,286.6687927246094,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1226806640625,286.6702575683594,1.0,0.4846350252628326,1.0,1.0,0.0,1.0,-2.632831573486328,2.632826089859009,5.570581834035693e-06,2.03227972984314,0.5420101284980774,0.5420101284980774,0.0,95.43529510498048,63.0,14254.021484375,-0.0,1470.5391845703125,1.0,283.1499938964844,286.1479797363281,290.99920654296875,292.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,19425.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592048168182373,1.0,0.0,0.0,1.1312263011932373,1.131231427192688,8.538712847894203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.582763671875,0.0,82.67083740234375,1895.4371337890625,0.0,726.0482788085938,0.3446308672428131,1.0,0.0,3.0,1.0,0.0
11971680,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.8157541155815125,0.2444982677698135,0.2214531004428863,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688842773437,0.9990000128746032,0.4960704147815704,0.4307466745376587,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.8890367150306702,0.3202654123306274,0.2245550602674484,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.886242151260376,0.3167901933193207,0.3012472093105316,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6682434082031,0.7924832701683044,0.2240956723690033,1.015002727508545,286.6687927246094,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1226806640625,286.6702575683594,1.0,0.4846350252628326,1.0,1.0,0.0,1.0,-2.632831573486328,2.632826089859009,5.570581834035693e-06,2.03227972984314,0.5420101284980774,0.5420101284980774,0.0,95.43529510498048,63.0,14254.021484375,-0.0,1470.5391845703125,1.0,283.1499938964844,286.1479797363281,290.99920654296875,292.0418395996094,293.1499938964844,293.1499938964844,283.1499938964844,19425.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592048168182373,1.0,0.0,0.0,1.1312263011932373,1.131231427192688,8.538712847894203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.582763671875,0.0,82.67083740234375,1895.4371337890625,0.0,726.0482788085938,0.3446308672428131,1.0,0.0,3.0,1.0,0.0
11971740,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.8351664543151855,0.2442554980516433,0.2209527939558029,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.9990000128746032,0.5034085512161255,0.39859738945961,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.9154994487762452,0.3223451673984527,0.2257710695266723,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9101645946502686,0.3168006837368011,0.3009617328643799,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.8128504157066345,0.22382652759552,1.012316346168518,286.701904296875,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.16455078125,286.7032470703125,1.0,0.4729520082473755,1.0,1.0,0.0,1.0,-2.591494083404541,2.5914885997772217,5.396841515903361e-06,2.000277519226074,0.5256649255752563,0.5256649255752563,0.0,86.87438201904297,66.0,13726.25390625,-0.0,1377.5714111328125,1.0,283.1499938964844,286.21209716796875,290.94696044921875,291.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,19327.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548917293548584,1.0,0.0,0.0,1.0664739608764648,1.0664788484573364,7.589164141563742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.775634765625,0.0,73.79411315917969,1895.4371337890625,0.0,682.0972290039062,0.3334343135356903,1.0,0.0,3.0,1.0,0.0
11971800,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.8351664543151855,0.2442554980516433,0.2209527939558029,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70196533203125,0.9990000128746032,0.5034085512161255,0.39859738945961,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.9154994487762452,0.3223451673984527,0.2257710695266723,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9101645946502686,0.3168006837368011,0.3009617328643799,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701416015625,0.8128504157066345,0.22382652759552,1.012316346168518,286.701904296875,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.16455078125,286.7032470703125,1.0,0.4729520082473755,1.0,1.0,0.0,1.0,-2.591494083404541,2.5914885997772217,5.396841515903361e-06,2.000277519226074,0.5256649255752563,0.5256649255752563,0.0,86.87438201904297,66.0,13726.25390625,-0.0,1377.5714111328125,1.0,283.1499938964844,286.21209716796875,290.94696044921875,291.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,19327.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548917293548584,1.0,0.0,0.0,1.0664739608764648,1.0664788484573364,7.589164141563742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.775634765625,0.0,73.79411315917969,1895.4371337890625,0.0,682.0972290039062,0.3334343135356903,1.0,0.0,3.0,1.0,0.0
11971860,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.8502659201622009,0.2441377639770507,0.2206424474716186,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.9990000128746032,0.5125085115432739,0.3761588931083679,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9385380148887634,0.3246181309223175,0.2271795868873596,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.93055659532547,0.3169315755367279,0.300870805978775,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8274343013763428,0.2237587869167328,1.010898470878601,286.7413330078125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2149658203125,286.7434387207031,1.0,0.4656321704387665,1.0,1.0,0.0,1.0,-2.5640177726745605,2.5640125274658203,5.2822838370047975e-06,1.978703498840332,0.5093718767166138,0.5093718767166138,0.0,81.27401733398438,69.0,13239.8779296875,-0.0,1317.698974609375,1.0,283.1499938964844,286.28179931640625,290.8943176269531,291.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,19226.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381191372871399,1.0,0.0,0.0,1.0045831203460691,1.0045878887176514,6.733877455644689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.197998046875,0.0,65.986083984375,1895.4371337890625,0.0,638.794677734375,0.3230641782283783,1.0,0.0,3.0,1.0,0.0
11971920,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.8502659201622009,0.2441377639770507,0.2206424474716186,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.9990000128746032,0.5125085115432739,0.3761588931083679,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411499023437,0.9385380148887634,0.3246181309223175,0.2271795868873596,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.93055659532547,0.3169315755367279,0.300870805978775,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7406311035156,0.8274343013763428,0.2237587869167328,1.010898470878601,286.7413330078125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2149658203125,286.7434387207031,1.0,0.4656321704387665,1.0,1.0,0.0,1.0,-2.5640177726745605,2.5640125274658203,5.2822838370047975e-06,1.978703498840332,0.5093718767166138,0.5093718767166138,0.0,81.27401733398438,69.0,13239.8779296875,-0.0,1317.698974609375,1.0,283.1499938964844,286.28179931640625,290.8943176269531,291.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,19226.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381191372871399,1.0,0.0,0.0,1.0045831203460691,1.0045878887176514,6.733877455644689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.197998046875,0.0,65.986083984375,1895.4371337890625,0.0,638.794677734375,0.3230641782283783,1.0,0.0,3.0,1.0,0.0
11971980,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7902526855469,0.8607854247093201,0.2441565692424774,0.2205249220132827,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9990000128746032,0.5213388204574585,0.36204993724823,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.9545437097549438,0.3271022439002991,0.2287891805171966,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.9444591999053956,0.3171912431716919,0.3009765148162842,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.8373044729232788,0.2238829582929611,1.0107314586639404,286.7908935546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.26043701171875,286.7934265136719,1.0,0.461330235004425,1.0,1.0,0.0,1.0,-2.5487751960754395,2.548769950866699,5.219331796979532e-06,1.9667679071426392,0.4933286011219024,0.4933286011219024,0.0,77.96709442138672,87.0,12795.193359375,-0.0,1284.1290283203125,1.0,283.1499938964844,286.36065673828125,290.84454345703125,291.797119140625,293.1499938964844,293.1499938964844,283.1499938964844,19119.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272886157035828,1.0,0.0,0.0,0.9462454915046692,0.9462500810623168,5.97449343331391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.51416015625,0.0,59.19144821166992,1895.4371337890625,0.0,598.1264038085938,0.313584566116333,1.0,0.0,3.0,1.0,0.0
11972040,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7902526855469,0.8607854247093201,0.2441565692424774,0.2205249220132827,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9990000128746032,0.5213388204574585,0.36204993724823,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.9545437097549438,0.3271022439002991,0.2287891805171966,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906799316406,0.9444591999053956,0.3171912431716919,0.3009765148162842,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.8373044729232788,0.2238829582929611,1.0107314586639404,286.7908935546875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.26043701171875,286.7934265136719,1.0,0.461330235004425,1.0,1.0,0.0,1.0,-2.5487751960754395,2.548769950866699,5.219331796979532e-06,1.9667679071426392,0.4933286011219024,0.4933286011219024,0.0,77.96709442138672,87.0,12795.193359375,-0.0,1284.1290283203125,1.0,283.1499938964844,286.36065673828125,290.84454345703125,291.797119140625,293.1499938964844,293.1499938964844,283.1499938964844,19119.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272886157035828,1.0,0.0,0.0,0.9462454915046692,0.9462500810623168,5.97449343331391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.51416015625,0.0,59.19144821166992,1895.4371337890625,0.0,598.1264038085938,0.313584566116333,1.0,0.0,3.0,1.0,0.0
11972100,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.8601114749908447,0.244231641292572,0.2205755114555359,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82049560546875,0.9990000128746032,0.5252885818481445,0.3629941940307617,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202514648437,0.955010950565338,0.3284377753734588,0.2296980172395706,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8201904296875,0.9437251091003418,0.3173834681510925,0.3011407256126404,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8367569446563721,0.2240202128887176,1.0112539529800415,286.82049560546875,288.01812744140625,291.6756896972656,287.8739318847656,291.6763610839844,297.2796325683594,286.82373046875,1.0,0.4623786807060241,1.0,1.0,0.0,1.0,-2.551865339279175,2.5518600940704346,5.231485829426674e-06,1.9688963890075684,0.4854541718959808,0.4854541718959808,0.0,78.24308013916016,87.0,12601.0390625,-0.0,1289.200439453125,1.0,283.1499938964844,286.4039001464844,290.8209228515625,291.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,19065.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220306515693665,1.0,0.0,0.0,0.9185238480567932,0.9185283184051514,5.6295579753395954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.352294921875,0.0,56.1469841003418,1895.4371337890625,0.0,579.3358154296875,0.3091841340065002,1.0,0.0,3.0,1.0,0.0
11972160,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8555676937103271,0.2443528324365615,0.2207074165344238,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.9990000128746032,0.5284274816513062,0.3691258728504181,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555603027344,0.950691282749176,0.3298384249210357,0.2306830137968063,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9380090236663818,0.3176218569278717,0.3013894855976105,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.832630455493927,0.2241971641778946,1.0121804475784302,286.8558044433594,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2932434082031,286.8594970703125,1.0,0.465075671672821,1.0,1.0,0.0,1.0,-2.5619759559631348,2.5619707107543945,5.272834187053377e-06,1.9766048192977903,0.4777573943138122,0.4777573943138122,0.0,79.78070831298828,105.0,12427.080078125,-0.0,1308.6141357421875,1.0,283.1499938964844,286.4519958496094,290.7983093261719,291.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19008.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169848799705505,1.0,0.0,0.0,0.8919749855995178,0.8919793963432312,5.308829642558521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.450439453125,0.0,53.3340950012207,1895.4371337890625,0.0,561.8673095703125,0.3050229549407959,1.0,0.0,3.0,1.0,0.0
11972220,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8401316404342651,0.2447705715894699,0.2211841791868209,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.9990000128746032,0.5320071578025818,0.3915450274944305,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615478515625,0.9328548908233644,0.332764983177185,0.2327839285135269,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.917636215686798,0.3182645738124847,0.3021022379398346,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.8181402087211609,0.2246473133563995,1.0148470401763916,286.96197509765625,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.3031921386719,286.9681396484375,1.0,0.4741202592849731,1.0,1.0,0.0,1.0,-2.596054792404175,2.5960493087768555,5.413894541561604e-06,2.002826690673828,0.464024156332016,0.464024156332016,0.0,85.49810028076172,105.0,12199.212890625,-0.0,1377.46533203125,1.0,283.1499938964844,286.5586242675781,290.758544921875,291.6662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18884.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082659721374512,1.0,0.0,0.0,0.8453171253204346,0.8453214764595032,4.7679623804697264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.875244140625,0.0,48.60371017456055,1895.4371337890625,0.0,532.9391479492188,0.2977804243564605,1.0,0.0,3.0,1.0,0.0
11972280,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.8393695950508118,0.2447949945926666,0.2212120145559311,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.9990000128746032,0.5320889949798584,0.3927245736122131,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.93191260099411,0.3328953981399536,0.2328786849975586,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.9166225790977478,0.3182984292507171,0.3021402955055237,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8173988461494446,0.224669948220253,1.01498544216156,286.9670715332031,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.3031921386719,286.9732666015625,1.0,0.4745911061763763,1.0,1.0,0.0,1.0,-2.5978307723999023,2.597825527191162,5.421303740149597e-06,2.0041966438293457,0.4634834825992584,0.4634834825992584,0.0,85.80635833740234,123.0,12191.3359375,-0.0,1381.1456298828125,1.0,283.1499938964844,286.5634765625,290.7569885253906,291.6640319824219,293.1499938964844,293.1499938964844,283.1499938964844,18878.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079413056373596,1.0,0.0,0.0,0.8435137271881104,0.8435180187225342,4.747639792412883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.154541015625,0.0,48.42615509033203,1895.4371337890625,0.0,531.8919677734375,0.2975017428398132,1.0,0.0,3.0,1.0,0.0
11972340,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8187527060508728,0.2455470860004425,0.2221004217863083,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.9990000128746032,0.5324901342391968,0.4270238280296325,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9063615202903748,0.3363329172134399,0.2354220896959304,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.890956461429596,0.319302350282669,0.3033036589622497,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.7959398031234741,0.2253080755472183,1.0190696716308594,287.0974426269531,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2940673828125,287.1037902832031,1.0,0.4883167147636413,1.0,1.0,0.0,1.0,-2.6494622230529785,2.64945650100708,5.639047685690457e-06,2.0440824031829834,0.4506892561912536,0.4506892561912536,0.0,95.11602783203124,141.0,12009.458984375,-0.0,1491.7698974609375,1.0,283.1499938964844,286.6864929199219,290.7214660644531,291.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18747.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010839700698853,1.0,0.0,0.0,0.8017227053642273,0.8017269372940063,4.2888597562296133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.979248046875,0.0,44.43315887451172,1895.4371337890625,0.0,510.2583312988281,0.2911016941070556,1.0,0.0,3.0,1.0,0.0
11972400,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8187527060508728,0.2455470860004425,0.2221004217863083,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.9990000128746032,0.5324901342391968,0.4270238280296325,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9063615202903748,0.3363329172134399,0.2354220896959304,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.890956461429596,0.319302350282669,0.3033036589622497,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.7959398031234741,0.2253080755472183,1.0190696716308594,287.0974426269531,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2940673828125,287.1037902832031,1.0,0.4883167147636413,1.0,1.0,0.0,1.0,-2.6494622230529785,2.64945650100708,5.639047685690457e-06,2.0440824031829834,0.4506892561912536,0.4506892561912536,0.0,95.11602783203124,141.0,12009.458984375,-0.0,1491.7698974609375,1.0,283.1499938964844,286.6864929199219,290.7214660644531,291.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18747.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010839700698853,1.0,0.0,0.0,0.8017227053642273,0.8017269372940063,4.2888597562296133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.979248046875,0.0,44.43315887451172,1895.4371337890625,0.0,510.2583312988281,0.2911016941070556,1.0,0.0,3.0,1.0,0.0
11972460,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269897460937,0.7955206036567688,0.2464911937713623,0.2232719659805297,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.9990000128746032,0.5300273299217224,0.4680610001087188,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281799316406,0.8817844390869141,0.3400286138057709,0.2382314503192901,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279968261719,0.8651164770126343,0.3205417990684509,0.3048011660575866,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.7726709246635437,0.2260340750217437,1.0240553617477417,287.2286682128906,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2713928222656,287.2348022460937,1.0,0.5049354434013367,1.0,1.0,0.0,1.0,-2.711342096328736,2.711336135864258,5.905836133024423e-06,2.091968059539795,0.4392384588718414,0.4392384588718414,0.0,107.13585662841795,144.0,11861.86328125,-0.0,1633.7178955078125,1.0,283.1499938964844,286.8073425292969,290.6877136230469,291.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18629.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964459240436554,1.0,0.0,0.0,0.7658340930938721,0.7658382058143616,3.9134775420279766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.482177734375,0.0,41.19023895263672,1895.4371337890625,0.0,496.1401977539063,0.2857030034065246,1.0,0.0,3.0,1.0,0.0
11972520,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269897460937,0.7955206036567688,0.2464911937713623,0.2232719659805297,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.9990000128746032,0.5300273299217224,0.4680610001087188,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2281799316406,0.8817844390869141,0.3400286138057709,0.2382314503192901,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279968261719,0.8651164770126343,0.3205417990684509,0.3048011660575866,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.7726709246635437,0.2260340750217437,1.0240553617477417,287.2286682128906,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2713928222656,287.2348022460937,1.0,0.5049354434013367,1.0,1.0,0.0,1.0,-2.711342096328736,2.711336135864258,5.905836133024423e-06,2.091968059539795,0.4392384588718414,0.4392384588718414,0.0,107.13585662841795,144.0,11861.86328125,-0.0,1633.7178955078125,1.0,283.1499938964844,286.8073425292969,290.6877136230469,291.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18629.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964459240436554,1.0,0.0,0.0,0.7658340930938721,0.7658382058143616,3.9134775420279766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.482177734375,0.0,41.19023895263672,1895.4371337890625,0.0,496.1401977539063,0.2857030034065246,1.0,0.0,3.0,1.0,0.0
11972580,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.7789960503578186,0.2474986463785171,0.224478006362915,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.9990000128746032,0.5259746313095093,0.4988794028759002,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.8656682968139648,0.3438495695590973,0.2411115318536758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459777832031,0.847894549369812,0.3218884766101837,0.3063778579235077,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.7569187879562378,0.2267662286758422,1.0288944244384766,287.3465881347656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2444152832031,287.3514404296875,1.0,0.5178735852241516,1.0,1.0,0.0,1.0,-2.761016368865967,2.76101016998291,6.125357231212547e-06,2.130825519561768,0.4289014935493469,0.4289014935493469,0.0,117.31584930419922,147.0,11702.462890625,-0.0,1754.5848388671875,1.0,283.1499938964844,286.91668701171875,290.65234375,291.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18532.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493265151977539,1.0,0.0,0.0,0.7349241971969604,0.7349282503128052,3.6039484285765866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.799560546875,0.0,38.539772033691406,1895.4371337890625,0.0,486.6904602050781,0.2811473906040191,1.0,0.0,3.0,1.0,0.0
11972640,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.7789960503578186,0.2474986463785171,0.224478006362915,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.9990000128746032,0.5259746313095093,0.4988794028759002,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.8656682968139648,0.3438495695590973,0.2411115318536758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459777832031,0.847894549369812,0.3218884766101837,0.3063778579235077,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.7569187879562378,0.2267662286758422,1.0288944244384766,287.3465881347656,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2444152832031,287.3514404296875,1.0,0.5178735852241516,1.0,1.0,0.0,1.0,-2.761016368865967,2.76101016998291,6.125357231212547e-06,2.130825519561768,0.4289014935493469,0.4289014935493469,0.0,117.31584930419922,147.0,11702.462890625,-0.0,1754.5848388671875,1.0,283.1499938964844,286.91668701171875,290.65234375,291.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18532.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493265151977539,1.0,0.0,0.0,0.7349241971969604,0.7349282503128052,3.6039484285765866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.799560546875,0.0,38.539772033691406,1895.4371337890625,0.0,486.6904602050781,0.2811473906040191,1.0,0.0,3.0,1.0,0.0
11972700,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.7683700323104858,0.2479532808065414,0.2251375317573547,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.9878297448158264,0.5245342254638672,0.4979276657104492,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.8550703525543213,0.3457344174385071,0.2426116168498993,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.837019681930542,0.3225288391113281,0.3072405755519867,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.39013671875,0.7469993233680725,0.2270897477865219,1.0315765142440796,287.3913879394531,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2362365722656,287.3948669433594,1.0,0.5225950479507446,1.0,1.0,0.0,1.0,-2.766770124435425,2.766763925552368,6.1516661844507325e-06,2.135616064071656,0.4239470958709717,0.4239470958709717,0.0,123.63699340820312,147.0,11589.576171875,-0.0,1793.0794677734375,1.0,283.1499938964844,286.9614562988281,290.63287353515625,291.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18494.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917650818824768,1.0,0.0,0.0,0.7208060622215271,0.720810055732727,3.4668122594894164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.906005859375,0.0,37.37928009033203,1895.4371337890625,0.0,482.29833984375,0.2791160643100738,1.0,0.0,3.0,1.0,0.0
11972760,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.7606832981109619,0.2483844757080078,0.2257188260555267,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294128417969,0.9781290888786316,0.5240223407745361,0.497230976819992,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8476787805557251,0.3476113975048065,0.2440622299909591,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286804199219,0.8291628956794739,0.3231550753116607,0.3080315589904785,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278869628906,0.739855945110321,0.2274107038974762,1.0339418649673462,287.4290771484375,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2340087890625,287.4324035644531,1.0,0.5265676975250244,1.0,1.0,0.0,1.0,-2.7721610069274902,2.7721548080444336,6.175695943966275e-06,2.1397929191589355,0.4190802276134491,0.4190802276134491,0.0,128.7909393310547,135.0,11477.8583984375,-0.0,1825.6846923828125,1.0,283.1499938964844,286.9989013671875,290.6117248535156,291.4754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18464.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900029897689819,1.0,0.0,0.0,0.7072403430938721,0.7072442770004272,3.337547838100363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.54296875,0.0,36.29567337036133,1895.4371337890625,0.0,477.1908264160156,0.2772037982940674,1.0,0.0,3.0,1.0,0.0
11972820,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7594389915466309,0.2492506355047226,0.2265387922525406,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5004272460937,0.975580632686615,0.5244607329368591,0.4972772598266601,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.848291277885437,0.3514089584350586,0.2467259764671325,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.8279732465744019,0.3244078159332275,0.3092597424983978,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.738591730594635,0.2280911356210708,1.0371636152267456,287.5001220703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2374267578125,287.5032043457031,1.0,0.5284317135810852,1.0,1.0,0.0,1.0,-2.7817535400390625,2.781747341156006,6.218665475898888e-06,2.147269487380981,0.4097817838191986,0.4097817838191986,0.0,130.5003662109375,123.0,11263.6201171875,-0.0,1848.6068115234373,1.0,283.1499938964844,287.0681457519531,290.5672302246094,291.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,18412.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851791560649872,1.0,0.0,0.0,0.6820443868637085,0.6820483207702637,3.1039789405440394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.484130859375,0.0,34.3459358215332,1895.4371337890625,0.0,463.4909362792969,0.273701548576355,1.0,0.0,3.0,1.0,0.0
11972880,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.7594389915466309,0.2492506355047226,0.2265387922525406,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5004272460937,0.975580632686615,0.5244607329368591,0.4972772598266601,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.848291277885437,0.3514089584350586,0.2467259764671325,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.8279732465744019,0.3244078159332275,0.3092597424983978,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.738591730594635,0.2280911356210708,1.0371636152267456,287.5001220703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2374267578125,287.5032043457031,1.0,0.5284317135810852,1.0,1.0,0.0,1.0,-2.7817535400390625,2.781747341156006,6.218665475898888e-06,2.147269487380981,0.4097817838191986,0.4097817838191986,0.0,130.5003662109375,123.0,11263.6201171875,-0.0,1848.6068115234373,1.0,283.1499938964844,287.0681457519531,290.5672302246094,291.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,18412.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851791560649872,1.0,0.0,0.0,0.6820443868637085,0.6820483207702637,3.1039789405440394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.484130859375,0.0,34.3459358215332,1895.4371337890625,0.0,463.4909362792969,0.273701548576355,1.0,0.0,3.0,1.0,0.0
11972940,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.767744243144989,0.2501936554908752,0.2271892130374908,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672302246094,0.9848313927650452,0.5258405208587646,0.498217225074768,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8594683408737183,0.3553350269794464,0.249293714761734,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8365949392318726,0.3257164359092712,0.3102925717830658,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7461215257644653,0.2288672924041748,1.039653182029724,287.56695556640625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.244873046875,287.5698547363281,1.0,0.5266912579536438,1.0,1.0,0.0,1.0,-2.7909843921661377,2.790977954864502,6.2601143326901365e-06,2.154444932937622,0.4010680317878723,0.4010680317878723,0.0,126.23448181152344,111.0,11063.5478515625,-0.0,1842.673583984375,1.0,283.1499938964844,287.1327209472656,290.5260009765625,291.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,18368.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788491129875183,1.0,0.0,0.0,0.6592445373535156,0.659248411655426,2.8999236789672977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.158447265625,0.0,32.64698791503906,1895.4371337890625,0.0,446.1218566894531,0.2705749869346618,1.0,0.0,3.0,1.0,0.0
11973000,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661315917969,0.767744243144989,0.2501936554908752,0.2271892130374908,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672302246094,0.9848313927650452,0.5258405208587646,0.498217225074768,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8594683408737183,0.3553350269794464,0.249293714761734,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8365949392318726,0.3257164359092712,0.3102925717830658,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7461215257644653,0.2288672924041748,1.039653182029724,287.56695556640625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.244873046875,287.5698547363281,1.0,0.5266912579536438,1.0,1.0,0.0,1.0,-2.7909843921661377,2.790977954864502,6.2601143326901365e-06,2.154444932937622,0.4010680317878723,0.4010680317878723,0.0,126.23448181152344,111.0,11063.5478515625,-0.0,1842.673583984375,1.0,283.1499938964844,287.1327209472656,290.5260009765625,291.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,18368.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788491129875183,1.0,0.0,0.0,0.6592445373535156,0.659248411655426,2.8999236789672977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.158447265625,0.0,32.64698791503906,1895.4371337890625,0.0,446.1218566894531,0.2705749869346618,1.0,0.0,3.0,1.0,0.0
11973060,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.7829641699790955,0.2512281835079193,0.2278016954660415,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.9990000128746032,0.5276495814323425,0.498912900686264,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8785395622253418,0.3594042360782623,0.2518672347068786,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.8522829413414001,0.3270969986915588,0.3112655282020569,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.760113000869751,0.2297430783510208,1.0419962406158447,287.6303100585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.25360107421875,287.63299560546875,1.0,0.5228373408317566,1.0,1.0,0.0,1.0,-2.7995450496673584,2.7995386123657227,6.298824246186996e-06,2.1611673831939697,0.3929463922977447,0.3929463922977447,0.0,118.73680877685548,99.0,10877.9619140625,-0.0,1820.2769775390625,1.0,283.1499938964844,287.1935119628906,290.4917907714844,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18329.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718123078346252,1.0,0.0,0.0,0.6386526823043823,0.6386565566062927,2.721591663146228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.728271484375,0.0,31.162109375,1895.4371337890625,0.0,427.5904235839844,0.2677762508392334,1.0,0.0,3.0,1.0,0.0
11973120,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295166015625,0.7829641699790955,0.2512281835079193,0.2278016954660415,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.9990000128746032,0.5276495814323425,0.498912900686264,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.8785395622253418,0.3594042360782623,0.2518672347068786,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299743652344,0.8522829413414001,0.3270969986915588,0.3112655282020569,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.760113000869751,0.2297430783510208,1.0419962406158447,287.6303100585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.25360107421875,287.63299560546875,1.0,0.5228373408317566,1.0,1.0,0.0,1.0,-2.7995450496673584,2.7995386123657227,6.298824246186996e-06,2.1611673831939697,0.3929463922977447,0.3929463922977447,0.0,118.73680877685548,99.0,10877.9619140625,-0.0,1820.2769775390625,1.0,283.1499938964844,287.1935119628906,290.4917907714844,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18329.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718123078346252,1.0,0.0,0.0,0.6386526823043823,0.6386565566062927,2.721591663146228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.728271484375,0.0,31.162109375,1895.4371337890625,0.0,427.5904235839844,0.2677762508392334,1.0,0.0,3.0,1.0,0.0
11973180,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.7961379289627075,0.2522334158420563,0.2285002768039703,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767578125,0.9990000128746032,0.5312935709953308,0.4779403805732727,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.8955902457237244,0.363501638174057,0.2545468807220459,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.8661231398582458,0.3284468352794647,0.3123228847980499,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.7724654674530029,0.2306145280599594,1.044845700263977,287.6766357421875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2676086425781,287.67822265625,1.0,0.5162927508354187,1.0,1.0,0.0,1.0,-2.7831952571868896,2.783189058303833,6.226047389645828e-06,2.1488139629364014,0.3851674497127533,0.3851674497127533,0.0,112.31300354003906,87.0,10664.9453125,-0.0,1764.5316162109375,1.0,283.1499938964844,287.2432556152344,290.4642639160156,291.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18298.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647372961044311,1.0,0.0,0.0,0.6196891069412231,0.6196929216384888,2.562365963854064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.63525390625,0.0,29.838422775268555,1895.4371337890625,0.0,409.7425842285156,0.2652523219585418,1.0,0.0,3.0,1.0,0.0
11973240,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.7961379289627075,0.2522334158420563,0.2285002768039703,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767578125,0.9990000128746032,0.5312935709953308,0.4779403805732727,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.8955902457237244,0.363501638174057,0.2545468807220459,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.8661231398582458,0.3284468352794647,0.3123228847980499,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.7724654674530029,0.2306145280599594,1.044845700263977,287.6766357421875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2676086425781,287.67822265625,1.0,0.5162927508354187,1.0,1.0,0.0,1.0,-2.7831952571868896,2.783189058303833,6.226047389645828e-06,2.1488139629364014,0.3851674497127533,0.3851674497127533,0.0,112.31300354003906,87.0,10664.9453125,-0.0,1764.5316162109375,1.0,283.1499938964844,287.2432556152344,290.4642639160156,291.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,18298.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647372961044311,1.0,0.0,0.0,0.6196891069412231,0.6196929216384888,2.562365963854064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.63525390625,0.0,29.838422775268555,1895.4371337890625,0.0,409.7425842285156,0.2652523219585418,1.0,0.0,3.0,1.0,0.0
11973300,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8041934370994568,0.2527177035808563,0.2288148552179336,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.9990000128746032,0.5343241095542908,0.4647465944290161,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.9059264659881592,0.3655538260936737,0.2558751404285431,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.8747703433036804,0.3291058838367462,0.3128177225589752,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.780173659324646,0.2310509234666824,1.0461742877960205,287.6947937011719,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2791442871094,287.6962280273437,1.0,0.5122080445289612,1.0,1.0,0.0,1.0,-2.7715277671813965,2.771521806716919,6.173989277158398e-06,2.139821052551269,0.3813649713993072,0.3813649713993072,0.0,108.55931854248048,87.0,10557.5380859375,-0.0,1729.0838623046875,1.0,283.1499938964844,287.263427734375,290.4519348144531,291.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18285.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611687362194061,1.0,0.0,0.0,0.6106309294700623,0.6106347441673279,2.4880039362074058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.246826171875,0.0,29.22101783752441,1895.4371337890625,0.0,401.0252685546875,0.26407390832901,1.0,0.0,3.0,1.0,0.0
