time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973360,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108764648437,0.8130949139595032,0.2531942427158355,0.2291126698255539,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.9990000128746032,0.5380393266677856,0.4502111375331878,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112121582031,0.9185109734535216,0.3676126301288605,0.2572002708911896,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.71112060546875,0.8847338557243347,0.3297570347785949,0.3132953941822052,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.7890364527702332,0.2314931601285934,1.0474772453308103,287.7112731933594,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.29412841796875,287.71258544921875,1.0,0.507686197757721,1.0,1.0,0.0,1.0,-2.758152723312378,2.7581465244293213,6.11455016041873e-06,2.12949800491333,0.3776313662528991,0.3776313662528991,0.0,104.51414489746094,90.0,10450.7333984375,-0.0,1690.0205078125,1.0,283.1499938964844,287.2821960449219,290.4403381347656,291.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,18272.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575289189815521,1.0,0.0,0.0,0.6018637418746948,0.6018674969673157,2.4170732970674184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.95068359375,0.0,28.631397247314453,1895.4371337890625,0.0,392.3234558105469,0.2629465162754059,1.0,0.0,3.0,1.0,0.0
11973420,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8247807025909424,0.2541830837726593,0.2298224866390228,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494506835937,0.9990000128746032,0.5463822484016418,0.4316179156303406,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.9375633597373962,0.3718137443065643,0.2599703967571258,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491455078125,0.8986811637878418,0.3310936987400055,0.3143695592880249,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8014220595359802,0.2324590533971786,1.0508534908294678,287.7493591308594,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3299865722656,287.75128173828125,1.0,0.5031070113182068,1.0,1.0,0.0,1.0,-2.745316982269287,2.7453110218048096,6.0571810536202975e-06,2.1193110942840576,0.370536059141159,0.370536059141159,0.0,99.64991760253906,93.0,10269.9482421875,-0.0,1648.2838134765625,1.0,283.1499938964844,287.321044921875,290.4202880859375,291.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18246.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500343799591064,1.0,0.0,0.0,0.5853930711746216,0.5853968262672424,2.2865915383363244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.458984375,0.0,27.5402774810791,1895.4371337890625,0.0,374.9840698242188,0.2608491480350494,1.0,0.0,3.0,1.0,0.0
11973480,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8247807025909424,0.2541830837726593,0.2298224866390228,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494506835937,0.9990000128746032,0.5463822484016418,0.4316179156303406,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.9375633597373962,0.3718137443065643,0.2599703967571258,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491455078125,0.8986811637878418,0.3310936987400055,0.3143695592880249,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8014220595359802,0.2324590533971786,1.0508534908294678,287.7493591308594,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3299865722656,287.75128173828125,1.0,0.5031070113182068,1.0,1.0,0.0,1.0,-2.745316982269287,2.7453110218048096,6.0571810536202975e-06,2.1193110942840576,0.370536059141159,0.370536059141159,0.0,99.64991760253906,93.0,10269.9482421875,-0.0,1648.2838134765625,1.0,283.1499938964844,287.321044921875,290.4202880859375,291.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18246.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500343799591064,1.0,0.0,0.0,0.5853930711746216,0.5853968262672424,2.2865915383363244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.458984375,0.0,27.5402774810791,1895.4371337890625,0.0,374.9840698242188,0.2608491480350494,1.0,0.0,3.0,1.0,0.0
11973540,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.8323726654052734,0.2552283704280853,0.2306506782770156,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955322265625,0.9990000128746032,0.5544474124908447,0.420587807893753,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9507408738136292,0.3761437237262726,0.2628811597824096,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.908056378364563,0.332485020160675,0.3155660927295685,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.8095777630805969,0.2335260510444641,1.055046558380127,287.7954406738281,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.36248779296875,287.797607421875,1.0,0.5012017488479614,1.0,1.0,0.0,1.0,-2.7430238723754883,2.7430179119110107,6.046879661880666e-06,2.1174533367156982,0.3641179800033569,0.3641179800033569,0.0,97.04948425292967,111.0,10123.5341796875,-0.0,1632.7713623046875,1.0,283.1499938964844,287.3653564453125,290.406982421875,291.1614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18218.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426785409450531,1.0,0.0,0.0,0.5707277655601501,0.570731520652771,2.173459101584285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.759765625,0.0,26.583282470703125,1895.4371337890625,0.0,358.6824035644531,0.2589896321296692,1.0,0.0,3.0,1.0,0.0
11973600,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948608398437,0.8323726654052734,0.2552283704280853,0.2306506782770156,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955322265625,0.9990000128746032,0.5544474124908447,0.420587807893753,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9507408738136292,0.3761437237262726,0.2628811597824096,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.908056378364563,0.332485020160675,0.3155660927295685,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947082519531,0.8095777630805969,0.2335260510444641,1.055046558380127,287.7954406738281,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.36248779296875,287.797607421875,1.0,0.5012017488479614,1.0,1.0,0.0,1.0,-2.7430238723754883,2.7430179119110107,6.046879661880666e-06,2.1174533367156982,0.3641179800033569,0.3641179800033569,0.0,97.04948425292967,111.0,10123.5341796875,-0.0,1632.7713623046875,1.0,283.1499938964844,287.3653564453125,290.406982421875,291.1614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18218.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426785409450531,1.0,0.0,0.0,0.5707277655601501,0.570731520652771,2.173459101584285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.759765625,0.0,26.583282470703125,1895.4371337890625,0.0,358.6824035644531,0.2589896321296692,1.0,0.0,3.0,1.0,0.0
11973660,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8530578613281,0.828386664390564,0.2563810646533966,0.2317246794700622,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85400390625,0.9990000128746032,0.5609757304191589,0.4291220009326935,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.853759765625,0.9478731751441956,0.3806551098823547,0.2660327553749084,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.903078556060791,0.3339879214763641,0.3170225620269775,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528747558594,0.8055504560470581,0.2347162365913391,1.0605814456939695,287.8538818359375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3842468261719,287.85693359375,1.0,0.5068625807762146,1.0,1.0,0.0,1.0,-2.7667272090911865,2.76672101020813,6.151211437099846e-06,2.135460138320923,0.3585648238658905,0.3585648238658905,0.0,99.83882904052734,129.0,10033.2275390625,-0.0,1680.7696533203125,1.0,283.1499938964844,287.4159240722656,290.4009704589844,291.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18186.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363518953323364,1.0,0.0,0.0,0.5581116676330566,0.5581153631210327,2.078431116103729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.8046875,0.0,25.76813316345215,1895.4371337890625,0.0,345.193359375,0.2573848366737366,1.0,0.0,3.0,1.0,0.0
11973720,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8530578613281,0.828386664390564,0.2563810646533966,0.2317246794700622,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85400390625,0.9990000128746032,0.5609757304191589,0.4291220009326935,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.853759765625,0.9478731751441956,0.3806551098823547,0.2660327553749084,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8535461425781,0.903078556060791,0.3339879214763641,0.3170225620269775,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528747558594,0.8055504560470581,0.2347162365913391,1.0605814456939695,287.8538818359375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3842468261719,287.85693359375,1.0,0.5068625807762146,1.0,1.0,0.0,1.0,-2.7667272090911865,2.76672101020813,6.151211437099846e-06,2.135460138320923,0.3585648238658905,0.3585648238658905,0.0,99.83882904052734,129.0,10033.2275390625,-0.0,1680.7696533203125,1.0,283.1499938964844,287.4159240722656,290.4009704589844,291.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18186.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363518953323364,1.0,0.0,0.0,0.5581116676330566,0.5581153631210327,2.078431116103729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.8046875,0.0,25.76813316345215,1895.4371337890625,0.0,345.193359375,0.2573848366737366,1.0,0.0,3.0,1.0,0.0
11973780,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.81615149974823,0.257635086774826,0.2330298572778701,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.924072265625,0.9990000128746032,0.5644785761833191,0.4525706171989441,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237670898437,0.9333264231681824,0.3853431046009063,0.26941579580307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92352294921875,0.8883688449859619,0.3356078863143921,0.3187334835529327,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9227905273437,0.792669415473938,0.2359685003757476,1.067158579826355,287.92388916015625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3876342773437,287.92724609375,1.0,0.5177508592605591,1.0,1.0,0.0,1.0,-2.810487747192383,2.810481309890747,6.347303497022949e-06,2.169222116470337,0.354038268327713,0.354038268327713,0.0,106.980712890625,147.0,9988.3291015625,-0.0,1780.9136962890625,1.0,283.1499938964844,287.4742126464844,290.4000549316406,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18153.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320645630359649,1.0,0.0,0.0,0.5478467345237732,0.5478504300117493,2.002680510315713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.39697265625,0.0,25.10679244995117,1895.4371337890625,0.0,336.3156433105469,0.2560590803623199,1.0,0.0,3.0,1.0,0.0
11973840,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.81615149974823,0.257635086774826,0.2330298572778701,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.924072265625,0.9990000128746032,0.5644785761833191,0.4525706171989441,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9237670898437,0.9333264231681824,0.3853431046009063,0.26941579580307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92352294921875,0.8883688449859619,0.3356078863143921,0.3187334835529327,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9227905273437,0.792669415473938,0.2359685003757476,1.067158579826355,287.92388916015625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3876342773437,287.92724609375,1.0,0.5177508592605591,1.0,1.0,0.0,1.0,-2.810487747192383,2.810481309890747,6.347303497022949e-06,2.169222116470337,0.354038268327713,0.354038268327713,0.0,106.980712890625,147.0,9988.3291015625,-0.0,1780.9136962890625,1.0,283.1499938964844,287.4742126464844,290.4000549316406,291.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18153.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320645630359649,1.0,0.0,0.0,0.5478467345237732,0.5478504300117493,2.002680510315713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.39697265625,0.0,25.10679244995117,1895.4371337890625,0.0,336.3156433105469,0.2560590803623199,1.0,0.0,3.0,1.0,0.0
11973900,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9595947265625,0.8080025911331177,0.2582880556583404,0.233749508857727,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.960693359375,0.9990000128746032,0.5650821924209595,0.4682038724422455,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.9234083890914916,0.3877384960651397,0.2711773812770843,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.879006564617157,0.3364539444446563,0.3196676969528198,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9593811035156,0.784379780292511,0.2365956455469131,1.0706806182861328,287.96051025390625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3829345703125,287.9638977050781,1.0,0.5246512293815613,1.0,1.0,0.0,1.0,-2.837608337402344,2.837601900100708,6.4704777287261095e-06,2.190192222595215,0.3521551787853241,0.3521551787853241,0.0,111.84490203857422,147.0,9979.154296875,-0.0,1846.564208984375,1.0,283.1499938964844,287.504150390625,290.4005126953125,291.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18137.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307938814163208,1.0,0.0,0.0,0.5435704588890076,0.5435741543769836,1.9715381327500846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.3974609375,0.0,24.831392288208008,1895.4371337890625,0.0,333.7236633300781,0.255499392747879,1.0,0.0,3.0,1.0,0.0
11973960,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.996337890625,0.7987949848175049,0.2589508593082428,0.234503835439682,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9974670410156,0.9990000128746032,0.5649682283401489,0.485757827758789,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9971008300781,0.9127666354179382,0.3901591300964355,0.2729768753051758,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9968566894531,0.8690453767776489,0.3373182415962219,0.3206457197666168,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.7754949927330017,0.2372149229049682,1.0742968320846558,287.99725341796875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3746337890625,288.0006103515625,1.0,0.5322921276092529,1.0,1.0,0.0,1.0,-2.867293119430542,2.867286443710327,6.60669729768415e-06,2.213164567947388,0.350519597530365,0.350519597530365,0.0,117.44606018066406,150.0,9977.3896484375,-0.0,1921.1201171875,1.0,283.1499938964844,287.53387451171875,290.40093994140625,291.13720703125,293.1499938964844,293.1499938964844,283.1499938964844,18121.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300742149353027,1.0,0.0,0.0,0.5398428440093994,0.5398465394973755,1.9445904442250146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.20947265625,0.0,24.590953826904297,1895.4371337890625,0.0,332.26336669921875,0.2550059854984283,1.0,0.0,3.0,1.0,0.0
11974020,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.060302734375,0.7862460017204285,0.2602377831935882,0.2359248697757721,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06121826171875,0.9990000128746032,0.5635747313499451,0.5117849707603455,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608825683594,0.9000455141067505,0.395000547170639,0.2765368223190307,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606994628906,0.8558226823806763,0.3390328586101532,0.3225334286689758,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06011962890625,0.7635933756828308,0.2383740395307541,1.0808827877044678,288.0610046386719,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.35333251953125,288.0635070800781,1.0,0.5437936782836914,1.0,1.0,0.0,1.0,-2.914767265319824,2.9147605895996094,6.828253390267491e-06,2.2502357959747314,0.3478051722049713,0.3478051722049713,0.0,126.2265853881836,153.0,9968.5185546875,-0.0,2042.46044921875,1.0,283.1499938964844,287.58746337890625,290.4004211425781,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18093.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299794733524322,1.0,0.0,0.0,0.5337330102920532,0.5337366461753845,1.9008226104233472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.750244140625,0.0,24.19803047180176,1895.4371337890625,0.0,332.0715637207031,0.2541932165622711,1.0,0.0,3.0,1.0,0.0
11974080,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.060302734375,0.7862460017204285,0.2602377831935882,0.2359248697757721,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.06121826171875,0.9990000128746032,0.5635747313499451,0.5117849707603455,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0608825683594,0.9000455141067505,0.395000547170639,0.2765368223190307,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606994628906,0.8558226823806763,0.3390328586101532,0.3225334286689758,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06011962890625,0.7635933756828308,0.2383740395307541,1.0808827877044678,288.0610046386719,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.35333251953125,288.0635070800781,1.0,0.5437936782836914,1.0,1.0,0.0,1.0,-2.914767265319824,2.9147605895996094,6.828253390267491e-06,2.2502357959747314,0.3478051722049713,0.3478051722049713,0.0,126.2265853881836,153.0,9968.5185546875,-0.0,2042.46044921875,1.0,283.1499938964844,287.58746337890625,290.4004211425781,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18093.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299794733524322,1.0,0.0,0.0,0.5337330102920532,0.5337366461753845,1.9008226104233472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.750244140625,0.0,24.19803047180176,1895.4371337890625,0.0,332.0715637207031,0.2541932165622711,1.0,0.0,3.0,1.0,0.0
11974140,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.7807848453521729,0.2609596252441406,0.2367043942213058,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09161376953125,0.9990000128746032,0.5625916719436646,0.5240521430969238,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09130859375,0.8950183391571045,0.3978120684623718,0.278587132692337,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911560058594,0.8501786589622498,0.3400165736675262,0.3235953450202942,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09063720703125,0.7584675550460815,0.2390128225088119,1.0844130516052246,288.0914001464844,288.2980041503906,291.45001220703125,287.3956604003906,291.45001220703125,297.3420104980469,288.0935974121094,1.0,0.5495385527610779,1.0,1.0,0.0,1.0,-2.9384377002716064,2.9384307861328125,6.939943432371365e-06,2.2686572074890137,0.3464923501014709,0.3464923501014709,0.0,130.5492401123047,153.0,9963.859375,-0.0,2104.066162109375,1.0,283.1499938964844,287.6130676269531,290.3983154296875,291.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,18080.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304467737674713,1.0,0.0,0.0,0.5308060646057129,0.5308097004890442,1.8800319523393227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.3916015625,0.0,24.011444091796875,1895.4371337890625,0.0,333.0186462402344,0.2538072466850281,1.0,0.0,3.0,1.0,0.0
11974200,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11041259765625,0.7772865891456604,0.2614628970623016,0.2372469156980514,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11114501953125,0.9990000128746032,0.5618746876716614,0.5314925909042358,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108703613281,0.8918770551681519,0.3998227119445801,0.2800506949424743,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107177734375,0.8465938568115234,0.340711772441864,0.3243440687656402,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1102600097656,0.755201518535614,0.2394576668739318,1.0868598222732544,288.1109619140625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3349609375,288.1129455566406,1.0,0.5532820224761963,1.0,1.0,0.0,1.0,-2.9536235332489014,2.9536163806915283,7.012184596533189e-06,2.2805233001708984,0.3456591069698334,0.3456591069698334,0.0,133.45797729492188,156.0,9960.7919921875,-0.0,2144.765625,1.0,283.1499938964844,287.62945556640625,290.3958740234375,291.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18072.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308741688728332,1.0,0.0,0.0,0.5289559364318848,0.5289595723152161,1.8669489065814563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.7265625,0.0,23.89390754699707,1895.4371337890625,0.0,333.8868713378906,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11974260,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14215087890625,0.7663371562957764,0.2625467777252197,0.238534539937973,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.142578125,0.9879958033561708,0.561259388923645,0.5320807695388794,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.8812516331672668,0.404548168182373,0.2835688292980194,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.8354413509368896,0.3422700762748718,0.3261392414569855,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.7450773119926453,0.2404254823923111,1.092732310295105,288.1424865722656,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3258056640625,288.1435852050781,1.0,0.5601994395256042,1.0,1.0,0.0,1.0,-2.969426155090332,2.969419002532959,7.0881460487726144e-06,2.293039321899414,0.3438179492950439,0.3438179492950439,0.0,141.64501953125,159.0,9932.7041015625,-0.0,2213.581787109375,1.0,283.1499938964844,287.6587829589844,290.3873291015625,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318290054798126,1.0,0.0,0.0,0.5250195264816284,0.5250231623649597,1.8392650957821388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.88623046875,0.0,23.64855194091797,1895.4371337890625,0.0,335.83380126953125,0.2530626356601715,1.0,0.0,3.0,1.0,0.0
11974320,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14215087890625,0.7663371562957764,0.2625467777252197,0.238534539937973,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.142578125,0.9879958033561708,0.561259388923645,0.5320807695388794,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.8812516331672668,0.404548168182373,0.2835688292980194,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.8354413509368896,0.3422700762748718,0.3261392414569855,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.7450773119926453,0.2404254823923111,1.092732310295105,288.1424865722656,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3258056640625,288.1435852050781,1.0,0.5601994395256042,1.0,1.0,0.0,1.0,-2.969426155090332,2.969419002532959,7.0881460487726144e-06,2.293039321899414,0.3438179492950439,0.3438179492950439,0.0,141.64501953125,159.0,9932.7041015625,-0.0,2213.581787109375,1.0,283.1499938964844,287.6587829589844,290.3873291015625,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318290054798126,1.0,0.0,0.0,0.5250195264816284,0.5250231623649597,1.8392650957821388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.88623046875,0.0,23.64855194091797,1895.4371337890625,0.0,335.83380126953125,0.2530626356601715,1.0,0.0,3.0,1.0,0.0
11974380,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661071777344,0.7595005035400391,0.2635445296764374,0.239645317196846,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.9794546365737916,0.5620704293251038,0.5328033566474915,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1663513183594,0.8753613233566284,0.4092300534248352,0.2869793474674225,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.166259765625,0.8285138010978699,0.3437488377094269,0.3277595043182373,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1660461425781,0.7387996315956116,0.2413428127765655,1.0978918075561523,288.1663818359375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3238220214844,288.1673583984375,1.0,0.5656545162200928,1.0,1.0,0.0,1.0,-2.983814239501953,2.98380708694458,7.157162599469302e-06,2.304219007492065,0.3422261476516723,0.3422261476516723,0.0,147.66879272460938,162.0,9910.447265625,-0.0,2269.68359375,1.0,283.1499938964844,287.6794738769531,290.3759155273437,291.1145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321641027927398,1.0,0.0,0.0,0.5216378569602966,0.5216414928436279,1.8156480763309453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.5849609375,0.0,23.441186904907227,1895.4371337890625,0.0,336.5194091796875,0.2526445984840393,1.0,0.0,3.0,1.0,0.0
11974440,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1661071777344,0.7595005035400391,0.2635445296764374,0.239645317196846,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.9794546365737916,0.5620704293251038,0.5328033566474915,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1663513183594,0.8753613233566284,0.4092300534248352,0.2869793474674225,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.166259765625,0.8285138010978699,0.3437488377094269,0.3277595043182373,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1660461425781,0.7387996315956116,0.2413428127765655,1.0978918075561523,288.1663818359375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3238220214844,288.1673583984375,1.0,0.5656545162200928,1.0,1.0,0.0,1.0,-2.983814239501953,2.98380708694458,7.157162599469302e-06,2.304219007492065,0.3422261476516723,0.3422261476516723,0.0,147.66879272460938,162.0,9910.447265625,-0.0,2269.68359375,1.0,283.1499938964844,287.6794738769531,290.3759155273437,291.1145324707031,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321641027927398,1.0,0.0,0.0,0.5216378569602966,0.5216414928436279,1.8156480763309453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.5849609375,0.0,23.441186904907227,1895.4371337890625,0.0,336.5194091796875,0.2526445984840393,1.0,0.0,3.0,1.0,0.0
11974500,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.7570315599441528,0.2640272378921509,0.240162193775177,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.9762082695961,0.5627026557922363,0.5334258079528809,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773986816406,0.8735185265541077,0.4115714132785797,0.2886659801006317,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17730712890625,0.8260074853897095,0.34446981549263,0.3285278379917145,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770935058594,0.7365347146987915,0.2417923957109451,1.1003174781799316,288.17742919921875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32373046875,288.1783752441406,1.0,0.5680535435676575,1.0,1.0,0.0,1.0,-2.991050958633423,2.9910435676574707,7.191994427557802e-06,2.3098390102386475,0.3415358960628509,0.3415358960628509,0.0,150.13018798828125,162.0,9901.7705078125,-0.0,2295.169189453125,1.0,283.1499938964844,287.6888427734375,290.3700866699219,291.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18044.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432057648897171,1.0,0.0,0.0,0.5201740264892578,0.5201776623725891,1.8054722161764403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.569091796875,0.0,23.351638793945312,1895.4371337890625,0.0,336.30145263671875,0.2524637281894684,1.0,0.0,3.0,1.0,0.0
11974560,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876525878906,0.7549462914466858,0.2645027637481689,0.2406630367040634,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18798828125,0.9733911156654358,0.563393235206604,0.5341209769248962,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878967285156,0.8721217513084412,0.4139166176319122,0.2903477251529693,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.8238847851753235,0.345181941986084,0.3292776644229889,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876220703125,0.7346218824386597,0.242240622639656,1.1026852130889893,288.1879272460937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3238525390625,288.1888122558594,1.0,0.5703063607215881,1.0,1.0,0.0,1.0,-2.998257875442505,2.998250722885132,7.226763500511879e-06,2.315433979034424,0.3409101068973541,0.3409101068973541,0.0,152.3576202392578,165.0,9894.4990234375,-0.0,2319.5205078125,1.0,283.1499938964844,287.6976928710937,290.3646545410156,291.10186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318261742591858,1.0,0.0,0.0,0.5188474059104919,0.5188510417938232,1.7962745957333937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.03955078125,0.0,23.270526885986328,1895.4371337890625,0.0,335.8280029296875,0.2522995769977569,1.0,0.0,3.0,1.0,0.0
11974620,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071228027344,0.7515332698822021,0.2654352486133575,0.2416296899318695,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074279785156,0.9686108231544496,0.5648573040962219,0.535599946975708,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.8702093362808228,0.4186216294765472,0.2937065958976745,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2072448730469,0.8203928470611572,0.3465842604637146,0.3307366669178009,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.7314915657043457,0.2431316524744033,1.1073119640350342,288.20733642578125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32452392578125,288.2081604003906,1.0,0.5745064616203308,1.0,1.0,0.0,1.0,-3.012551784515381,3.0125443935394287,7.295950581465149e-06,2.326522827148437,0.3398360013961792,0.3398360013961792,0.0,156.33944702148438,168.0,9883.7880859375,-0.0,2365.898681640625,1.0,283.1499938964844,287.71392822265625,290.3553161621094,291.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,18032.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311995804309845,1.0,0.0,0.0,0.5165681838989258,0.5165718197822571,1.7805279028948462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.353271484375,0.0,23.13114547729492,1895.4371337890625,0.0,334.5492553710937,0.2520163655281067,1.0,0.0,3.0,1.0,0.0
11974680,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2071228027344,0.7515332698822021,0.2654352486133575,0.2416296899318695,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074279785156,0.9686108231544496,0.5648573040962219,0.535599946975708,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.8702093362808228,0.4186216294765472,0.2937065958976745,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2072448730469,0.8203928470611572,0.3465842604637146,0.3307366669178009,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.7314915657043457,0.2431316524744033,1.1073119640350342,288.20733642578125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32452392578125,288.2081604003906,1.0,0.5745064616203308,1.0,1.0,0.0,1.0,-3.012551784515381,3.0125443935394287,7.295950581465149e-06,2.326522827148437,0.3398360013961792,0.3398360013961792,0.0,156.33944702148438,168.0,9883.7880859375,-0.0,2365.898681640625,1.0,283.1499938964844,287.71392822265625,290.3553161621094,291.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,18032.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311995804309845,1.0,0.0,0.0,0.5165681838989258,0.5165718197822571,1.7805279028948462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.353271484375,0.0,23.13114547729492,1895.4371337890625,0.0,334.5492553710937,0.2520163655281067,1.0,0.0,3.0,1.0,0.0
11974740,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245788574219,0.7487506866455078,0.2663427293300628,0.2425592541694641,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.224853515625,0.9645509123802184,0.566361129283905,0.5371195077896118,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22479248046875,0.8690308332443237,0.4233460128307342,0.2970672845840454,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247009277344,0.8175237774848938,0.3479602038860321,0.3321544229984283,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245483398437,0.7289363145828247,0.2440104931592941,1.1118162870407104,288.22479248046875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32537841796875,288.2255249023437,1.0,0.5784333348274231,1.0,1.0,0.0,1.0,-3.026655435562134,3.0266480445861816,7.364513749053003e-06,2.3374526500701904,0.3389813601970672,0.3389813601970672,0.0,159.92088317871094,171.0,9877.798828125,-0.0,2410.2666015625,1.0,283.1499938964844,287.72833251953125,290.34796142578125,291.0830078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306369721889496,1.0,0.0,0.0,0.5147470831871033,0.5147506594657898,1.7679957053928774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.351318359375,0.0,23.019506454467773,1895.4371337890625,0.0,333.40478515625,0.251787930727005,1.0,0.0,3.0,1.0,0.0
11974800,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245788574219,0.7487506866455078,0.2663427293300628,0.2425592541694641,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.224853515625,0.9645509123802184,0.566361129283905,0.5371195077896118,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22479248046875,0.8690308332443237,0.4233460128307342,0.2970672845840454,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2247009277344,0.8175237774848938,0.3479602038860321,0.3321544229984283,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245483398437,0.7289363145828247,0.2440104931592941,1.1118162870407104,288.22479248046875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32537841796875,288.2255249023437,1.0,0.5784333348274231,1.0,1.0,0.0,1.0,-3.026655435562134,3.0266480445861816,7.364513749053003e-06,2.3374526500701904,0.3389813601970672,0.3389813601970672,0.0,159.92088317871094,171.0,9877.798828125,-0.0,2410.2666015625,1.0,283.1499938964844,287.72833251953125,290.34796142578125,291.0830078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306369721889496,1.0,0.0,0.0,0.5147470831871033,0.5147506594657898,1.7679957053928774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.351318359375,0.0,23.019506454467773,1895.4371337890625,0.0,333.40478515625,0.251787930727005,1.0,0.0,3.0,1.0,0.0
11974860,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402648925781,0.7463237643241882,0.2672233283519745,0.2434571087360382,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2405090332031,0.9608898758888244,0.5678579211235046,0.5386326313018799,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2404479980469,0.8682647943496704,0.4280872941017151,0.3004335463047027,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.8149991035461426,0.3493106663227081,0.333539605140686,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.240234375,0.7267010807991028,0.2448731064796447,1.1162117719650269,288.2404479980469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3262634277344,288.2411193847656,1.0,0.582190215587616,1.0,1.0,0.0,1.0,-3.040549993515014,3.0405426025390625,7.432341590174474e-06,2.348206758499145,0.3383242785930633,0.3383242785930633,0.0,163.2802734375,174.0,9876.0478515625,-0.0,2453.473388671875,1.0,283.1499938964844,287.7410583496094,290.3418273925781,291.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18020.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303344190120697,1.0,0.0,0.0,0.5133340954780579,0.5133377313613892,1.75830301429869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.79296875,0.0,22.93238639831543,1895.4371337890625,0.0,332.7907409667969,0.2516078352928161,1.0,0.0,3.0,1.0,0.0
11974920,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402648925781,0.7463237643241882,0.2672233283519745,0.2434571087360382,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2405090332031,0.9608898758888244,0.5678579211235046,0.5386326313018799,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2404479980469,0.8682647943496704,0.4280872941017151,0.3004335463047027,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.8149991035461426,0.3493106663227081,0.333539605140686,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.240234375,0.7267010807991028,0.2448731064796447,1.1162117719650269,288.2404479980469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3262634277344,288.2411193847656,1.0,0.582190215587616,1.0,1.0,0.0,1.0,-3.040549993515014,3.0405426025390625,7.432341590174474e-06,2.348206758499145,0.3383242785930633,0.3383242785930633,0.0,163.2802734375,174.0,9876.0478515625,-0.0,2453.473388671875,1.0,283.1499938964844,287.7410583496094,290.3418273925781,291.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,18020.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303344190120697,1.0,0.0,0.0,0.5133340954780579,0.5133377313613892,1.75830301429869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.79296875,0.0,22.93238639831543,1895.4371337890625,0.0,332.7907409667969,0.2516078352928161,1.0,0.0,3.0,1.0,0.0
11974980,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543334960937,0.7441055178642273,0.2680757641792297,0.2443258315324783,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.9574488997459412,0.5693262219429016,0.5401187539100647,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.8677375912666321,0.4328426718711853,0.303806334733963,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.8126667737960815,0.3506357073783874,0.3348964750766754,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543029785156,0.7246485948562622,0.2457172721624374,1.120505690574646,288.2545166015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3270568847656,288.2550964355469,1.0,0.5858358144760132,1.0,1.0,0.0,1.0,-3.054229259490967,3.0542216300964355,7.49938726585242e-06,2.3587796688079834,0.3378414511680603,0.3378414511680603,0.0,166.51840209960938,177.0,9878.0224609375,-0.0,2496.0048828125,1.0,283.1499938964844,287.7522888183594,290.3360290527344,291.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18015.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303187131881714,1.0,0.0,0.0,0.5122785568237305,0.5122821927070618,1.7510794592112692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.431396484375,0.0,22.86660385131836,1895.4371337890625,0.0,332.7588806152344,0.2514698207378387,1.0,0.0,3.0,1.0,0.0
11975040,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543334960937,0.7441055178642273,0.2680757641792297,0.2443258315324783,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.9574488997459412,0.5693262219429016,0.5401187539100647,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.8677375912666321,0.4328426718711853,0.303806334733963,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.8126667737960815,0.3506357073783874,0.3348964750766754,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543029785156,0.7246485948562622,0.2457172721624374,1.120505690574646,288.2545166015625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3270568847656,288.2550964355469,1.0,0.5858358144760132,1.0,1.0,0.0,1.0,-3.054229259490967,3.0542216300964355,7.49938726585242e-06,2.3587796688079834,0.3378414511680603,0.3378414511680603,0.0,166.51840209960938,177.0,9878.0224609375,-0.0,2496.0048828125,1.0,283.1499938964844,287.7522888183594,290.3360290527344,291.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18015.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303187131881714,1.0,0.0,0.0,0.5122785568237305,0.5122821927070618,1.7510794592112692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.431396484375,0.0,22.86660385131836,1895.4371337890625,0.0,332.7588806152344,0.2514698207378387,1.0,0.0,3.0,1.0,0.0
11975100,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.7430497407913208,0.2684906423091888,0.2447491884231567,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.9557811617851256,0.5700457096099854,0.540847897529602,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2609558105469,0.8675349354743958,0.4352252185344696,0.3054953515529632,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608947753906,0.8115466833114624,0.3512881696224212,0.3355644345283508,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607727050781,0.7236673831939697,0.2461316287517547,1.1226139068603516,288.2609558105469,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3274230957031,288.2615051269531,1.0,0.587626039981842,1.0,1.0,0.0,1.0,-3.0609829425811768,3.060975313186645,7.532586096203886e-06,2.3639938831329346,0.337661862373352,0.337661862373352,0.0,168.10861206054688,177.0,9880.33203125,-0.0,2517.087890625,1.0,283.1499938964844,287.7573547363281,290.3331298828125,291.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18013.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304063618183136,1.0,0.0,0.0,0.5118769407272339,0.5118805766105652,1.7483348102587115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.15771484375,0.0,22.841211318969727,1895.4371337890625,0.0,332.9366455078125,0.2514155805110931,1.0,0.0,3.0,1.0,0.0
11975160,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.7420197129249573,0.2688981592655182,0.2451656013727188,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.9541363716125488,0.5707547068595886,0.5415671467781067,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.8673607707023621,0.4376105368137359,0.3071860074996948,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.8104464411735535,0.3519340455532074,0.3362258672714233,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668762207031,0.72270667552948,0.2465408444404602,1.1246975660324097,288.2670593261719,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3277587890625,288.2676086425781,1.0,0.5893990993499756,1.0,1.0,0.0,1.0,-3.067680835723877,3.067673444747925,7.565574833279243e-06,2.369161367416382,0.3375187516212463,0.3375187516212463,0.0,169.68701171875,180.0,9883.4189453125,-0.0,2538.088134765625,1.0,283.1499938964844,287.7621459960937,290.3301696777344,291.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,18011.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305413365364074,1.0,0.0,0.0,0.5115495324134827,0.511553168296814,1.7460990875406424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.119140625,0.0,22.820220947265625,1895.4371337890625,0.0,333.2105712890625,0.2513700127601623,1.0,0.0,3.0,1.0,0.0
