time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975220,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7400205135345459,0.2696903645992279,0.2459773272275924,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.9508970975875854,0.5721383094787598,0.5429733395576477,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.8670797348022461,0.4423890113830566,0.3105721175670624,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.8082874417304993,0.3532052934169769,0.3375288248062134,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.7208307385444641,0.2473430335521698,1.1287894248962402,288.2782897949219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3283386230469,288.2787780761719,1.0,0.5928993225097656,1.0,1.0,0.0,1.0,-3.080904245376587,3.080896615982056,7.630885193066206e-06,2.3793513774871826,0.3373363316059112,0.3373363316059112,0.0,172.8190460205078,183.0,9891.8037109375,-0.0,2579.877197265625,1.0,283.1499938964844,287.770751953125,290.3240661621094,291.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,18007.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309185743331909,1.0,0.0,0.0,0.5111053586006165,0.5111089944839478,1.7430680898655737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.70361328125,0.0,22.79069900512696,1895.4371337890625,0.0,333.97723388671875,0.2513034045696258,1.0,0.0,3.0,1.0,0.0
11975280,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.7400205135345459,0.2696903645992279,0.2459773272275924,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783508300781,0.9508970975875854,0.5721383094787598,0.5429733395576477,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.8670797348022461,0.4423890113830566,0.3105721175670624,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782592773437,0.8082874417304993,0.3532052934169769,0.3375288248062134,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.7208307385444641,0.2473430335521698,1.1287894248962402,288.2782897949219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3283386230469,288.2787780761719,1.0,0.5928993225097656,1.0,1.0,0.0,1.0,-3.080904245376587,3.080896615982056,7.630885193066206e-06,2.3793513774871826,0.3373363316059112,0.3373363316059112,0.0,172.8190460205078,183.0,9891.8037109375,-0.0,2579.877197265625,1.0,283.1499938964844,287.770751953125,290.3240661621094,291.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,18007.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309185743331909,1.0,0.0,0.0,0.5111053586006165,0.5111089944839478,1.7430680898655737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.70361328125,0.0,22.79069900512696,1895.4371337890625,0.0,333.97723388671875,0.2513034045696258,1.0,0.0,3.0,1.0,0.0
11975340,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.7380839586257935,0.2704520523548126,0.2467613369226455,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2883605957031,0.9477054476737976,0.5734741687774658,0.5443349480628967,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.288330078125,0.8668670654296875,0.4471772909164428,0.3139644563198089,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.8061617612838745,0.3544488847255707,0.3388053774833679,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.718996524810791,0.2481232583522796,1.132781147956848,288.288330078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32879638671875,288.28875732421875,1.0,0.5963457226753235,1.0,1.0,0.0,1.0,-3.0938961505889893,3.093888521194458,7.69528833188815e-06,2.389347791671753,0.3372794687747955,0.3372794687747955,0.0,175.93045043945312,186.0,9902.85546875,-0.0,2621.435302734375,1.0,283.1499938964844,287.7782592773437,290.3177490234375,291.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18004.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431395024061203,1.0,0.0,0.0,0.5109154582023621,0.5109190940856934,1.7417731257296513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.089111328125,0.0,22.776195526123047,1895.4371337890625,0.0,334.9476623535156,0.2512664198875427,1.0,0.0,3.0,1.0,0.0
11975400,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.7380839586257935,0.2704520523548126,0.2467613369226455,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2883605957031,0.9477054476737976,0.5734741687774658,0.5443349480628967,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.288330078125,0.8668670654296875,0.4471772909164428,0.3139644563198089,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.28826904296875,0.8061617612838745,0.3544488847255707,0.3388053774833679,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2881774902344,0.718996524810791,0.2481232583522796,1.132781147956848,288.288330078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32879638671875,288.28875732421875,1.0,0.5963457226753235,1.0,1.0,0.0,1.0,-3.0938961505889893,3.093888521194458,7.69528833188815e-06,2.389347791671753,0.3372794687747955,0.3372794687747955,0.0,175.93045043945312,186.0,9902.85546875,-0.0,2621.435302734375,1.0,283.1499938964844,287.7782592773437,290.3177490234375,291.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18004.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431395024061203,1.0,0.0,0.0,0.5109154582023621,0.5109190940856934,1.7417731257296513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.089111328125,0.0,22.776195526123047,1895.4371337890625,0.0,334.9476623535156,0.2512664198875427,1.0,0.0,3.0,1.0,0.0
11975460,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.7361958026885986,0.2711834013462066,0.2475180178880691,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9445483684539796,0.5747608542442322,0.5456506609916687,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972412109375,0.8667067289352417,0.4519747197628021,0.3173628151416778,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.8040614724159241,0.3556645214557647,0.3400555253028869,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7171884179115295,0.248881310224533,1.1366732120513916,288.2972412109375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3291320800781,288.2976379394531,1.0,0.5997436046600342,1.0,1.0,0.0,1.0,-3.1066558361053467,3.1066479682922363,7.758769243082497e-06,2.399150848388672,0.3373340666294098,0.3373340666294098,0.0,179.03025817871094,189.0,9916.2705078125,-0.0,2662.795166015625,1.0,283.1499938964844,287.7847900390625,290.31134033203125,291.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319425523281097,1.0,0.0,0.0,0.5109511613845825,0.5109547972679138,1.7420166642523327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.190185546875,0.0,22.775001525878903,1895.4371337890625,0.0,336.06597900390625,0.2512556612491607,1.0,0.0,3.0,1.0,0.0
11975520,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.7361958026885986,0.2711834013462066,0.2475180178880691,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9445483684539796,0.5747608542442322,0.5456506609916687,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972412109375,0.8667067289352417,0.4519747197628021,0.3173628151416778,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.8040614724159241,0.3556645214557647,0.3400555253028869,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7171884179115295,0.248881310224533,1.1366732120513916,288.2972412109375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3291320800781,288.2976379394531,1.0,0.5997436046600342,1.0,1.0,0.0,1.0,-3.1066558361053467,3.1066479682922363,7.758769243082497e-06,2.399150848388672,0.3373340666294098,0.3373340666294098,0.0,179.03025817871094,189.0,9916.2705078125,-0.0,2662.795166015625,1.0,283.1499938964844,287.7847900390625,290.31134033203125,291.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319425523281097,1.0,0.0,0.0,0.5109511613845825,0.5109547972679138,1.7420166642523327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.190185546875,0.0,22.775001525878903,1895.4371337890625,0.0,336.06597900390625,0.2512556612491607,1.0,0.0,3.0,1.0,0.0
11975580,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7343471646308899,0.2718849182128906,0.2482479512691497,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.941420555114746,0.5759976506233215,0.5469198822975159,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.866589367389679,0.4567807912826538,0.3207669258117676,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.8020045161247253,0.3568521738052368,0.3412794470787048,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7153960466384888,0.2496172785758972,1.140466809272766,288.3052062988281,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.329345703125,288.3055419921875,1.0,0.6030963659286499,1.0,1.0,0.0,1.0,-3.119184732437134,3.1191768646240234,7.821322469681036e-06,2.4087631702423096,0.3374872803688049,0.3374872803688049,0.0,182.1234130859375,192.0,9931.7666015625,-0.0,2703.971923828125,1.0,283.1499938964844,287.7904052734375,290.30487060546875,291.0439453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325534105300903,1.0,0.0,0.0,0.5111865997314453,0.5111901760101318,1.7436221355637826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.925537109375,0.0,22.785579681396484,1895.4371337890625,0.0,337.3175354003906,0.2512681186199188,1.0,0.0,3.0,1.0,0.0
11975640,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7343471646308899,0.2718849182128906,0.2482479512691497,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.941420555114746,0.5759976506233215,0.5469198822975159,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.866589367389679,0.4567807912826538,0.3207669258117676,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.8020045161247253,0.3568521738052368,0.3412794470787048,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3050842285156,0.7153960466384888,0.2496172785758972,1.140466809272766,288.3052062988281,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.329345703125,288.3055419921875,1.0,0.6030963659286499,1.0,1.0,0.0,1.0,-3.119184732437134,3.1191768646240234,7.821322469681036e-06,2.4087631702423096,0.3374872803688049,0.3374872803688049,0.0,182.1234130859375,192.0,9931.7666015625,-0.0,2703.971923828125,1.0,283.1499938964844,287.7904052734375,290.30487060546875,291.0439453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325534105300903,1.0,0.0,0.0,0.5111865997314453,0.5111901760101318,1.7436221355637826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.925537109375,0.0,22.785579681396484,1895.4371337890625,0.0,337.3175354003906,0.2512681186199188,1.0,0.0,3.0,1.0,0.0
11975700,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7334355115890503,0.2722243070602417,0.2486027479171753,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.308837890625,0.9398669600486756,0.5765966773033142,0.5475364327430725,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.8665450811386108,0.4591870903968811,0.3224711716175079,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30877685546875,0.8009911179542542,0.3574351668357849,0.3418812453746795,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7145032286643982,0.2499767988920211,1.1423258781433103,288.3088073730469,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32940673828125,288.30914306640625,1.0,0.6047560572624207,1.0,1.0,0.0,1.0,-3.1253602504730225,3.125352382659912,7.852237104089e-06,2.413496494293213,0.3375982940196991,0.3375982940196991,0.0,183.66812133789065,192.0,9940.2392578125,-0.0,2724.48681640625,1.0,283.1499938964844,287.7929077148437,290.3016357421875,291.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17996.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328835308551788,1.0,0.0,0.0,0.5113739967346191,0.5113776326179504,1.7449009348524672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.51318359375,0.0,22.79498291015625,1895.4371337890625,0.0,337.9955444335937,0.2512824535369873,1.0,0.0,3.0,1.0,0.0
11975760,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7325314283370972,0.2725561261177063,0.2489508241415023,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9383202195167542,0.5771825313568115,0.5481407642364502,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.8665096163749695,0.4615954160690307,0.3241768479347229,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7999870777130127,0.3580109477043152,0.3424763083457947,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7136114239692688,0.2503306567668915,1.144159913063049,288.3122253417969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3294677734375,288.3125305175781,1.0,0.6064047813415527,1.0,1.0,0.0,1.0,-3.131476640701294,3.131468772888184,7.882907993916888e-06,2.4181816577911377,0.3377304375171661,0.3377304375171661,0.0,185.2119140625,195.0,9949.154296875,-0.0,2744.9521484375,1.0,283.1499938964844,287.7951965332031,290.2983703613281,291.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17995.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332304894924164,1.0,0.0,0.0,0.5116043090820312,0.5116079449653625,1.746473010655336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.23486328125,0.0,22.80691719055176,1895.4371337890625,0.0,338.7095031738281,0.2513017952442169,1.0,0.0,3.0,1.0,0.0
11975820,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.7307447791099548,0.2731991410255432,0.2496285140514373,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9352492094039916,0.5783177614212036,0.5493154525756836,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.8664626479148865,0.466417908668518,0.3275920748710632,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.7980061769485474,0.3591423034667969,0.3436475992202759,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.7118285894393921,0.2510228157043457,1.147758722305298,288.3184509277344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3294982910156,288.3187255859375,1.0,0.6096720695495605,1.0,1.0,0.0,1.0,-3.143544912338257,3.1435370445251465,7.943583113956265e-06,2.427418708801269,0.338049054145813,0.338049054145813,0.0,188.2981872558593,198.0,9968.119140625,-0.0,2785.762451171875,1.0,283.1499938964844,287.7992858886719,290.29180908203125,291.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,17993.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339719712734222,1.0,0.0,0.0,0.5121756196022034,0.5121792554855347,1.7503758442671824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.017822265625,0.0,22.837331771850582,1895.4371337890625,0.0,340.2397766113281,0.2513534128665924,1.0,0.0,3.0,1.0,0.0
11975880,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.7307447791099548,0.2731991410255432,0.2496285140514373,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.9352492094039916,0.5783177614212036,0.5493154525756836,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.8664626479148865,0.466417908668518,0.3275920748710632,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.7980061769485474,0.3591423034667969,0.3436475992202759,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.7118285894393921,0.2510228157043457,1.147758722305298,288.3184509277344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3294982910156,288.3187255859375,1.0,0.6096720695495605,1.0,1.0,0.0,1.0,-3.143544912338257,3.1435370445251465,7.943583113956265e-06,2.427418708801269,0.338049054145813,0.338049054145813,0.0,188.2981872558593,198.0,9968.119140625,-0.0,2785.762451171875,1.0,283.1499938964844,287.7992858886719,290.29180908203125,291.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,17993.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339719712734222,1.0,0.0,0.0,0.5121756196022034,0.5121792554855347,1.7503758442671824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.017822265625,0.0,22.837331771850582,1895.4371337890625,0.0,340.2397766113281,0.2513534128665924,1.0,0.0,3.0,1.0,0.0
11975940,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.7289838194847107,0.2738145291805267,0.2502815723419189,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9322108626365662,0.579403281211853,0.5504437685012817,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.8664464950561523,0.4712482988834381,0.3310125768184662,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.79606032371521,0.3602465391159057,0.3447934985160827,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.7100427746772766,0.2516940832138061,1.151264786720276,288.323974609375,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3294677734375,288.32421875,1.0,0.612899124622345,1.0,1.0,0.0,1.0,-3.155392646789551,3.1553847789764404,8.003355105756782e-06,2.436478614807129,0.338434487581253,0.338434487581253,0.0,191.38247680664065,201.0,9988.4716796875,-0.0,2826.398193359375,1.0,283.1499938964844,287.802734375,290.2851257324219,291.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,17991.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347763359546661,1.0,0.0,0.0,0.5128834247589111,0.5128870606422424,1.7552169495616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.208984375,0.0,22.87583351135254,1895.4371337890625,0.0,341.9068298339844,0.2514210045337677,1.0,0.0,3.0,1.0,0.0
11976000,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.7289838194847107,0.2738145291805267,0.2502815723419189,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9322108626365662,0.579403281211853,0.5504437685012817,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.8664464950561523,0.4712482988834381,0.3310125768184662,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.79606032371521,0.3602465391159057,0.3447934985160827,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.7100427746772766,0.2516940832138061,1.151264786720276,288.323974609375,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3294677734375,288.32421875,1.0,0.612899124622345,1.0,1.0,0.0,1.0,-3.155392646789551,3.1553847789764404,8.003355105756782e-06,2.436478614807129,0.338434487581253,0.338434487581253,0.0,191.38247680664065,201.0,9988.4716796875,-0.0,2826.398193359375,1.0,283.1499938964844,287.802734375,290.2851257324219,291.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,17991.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347763359546661,1.0,0.0,0.0,0.5128834247589111,0.5128870606422424,1.7552169495616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.208984375,0.0,22.87583351135254,1895.4371337890625,0.0,341.9068298339844,0.2514210045337677,1.0,0.0,3.0,1.0,0.0
11976060,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7272446155548096,0.274401843547821,0.2509095966815948,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.929207682609558,0.580437183380127,0.5515239834785461,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.8664594888687134,0.4760865867137909,0.3344384729862213,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.794147253036499,0.3613227307796478,0.3459132015705108,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7082482576370239,0.2523440420627594,1.154676079750061,288.3288269042969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3293762207031,288.3290405273437,1.0,0.616085410118103,1.0,1.0,0.0,1.0,-3.167013645172119,3.167005777359009,8.062185770540964e-06,2.445358991622925,0.3388810157775879,0.3388810157775879,0.0,194.46453857421875,204.0,10010.0859375,-0.0,2866.83447265625,1.0,283.1499938964844,287.8055725097656,290.2782592773437,291.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17989.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356405735015869,1.0,0.0,0.0,0.5137167572975159,0.5137203931808472,1.7609254499006965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.761474609375,0.0,22.921798706054688,1895.4371337890625,0.0,343.7060241699219,0.2515033483505249,1.0,0.0,3.0,1.0,0.0
11976120,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7272446155548096,0.274401843547821,0.2509095966815948,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.929207682609558,0.580437183380127,0.5515239834785461,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3288269042969,0.8664594888687134,0.4760865867137909,0.3344384729862213,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.794147253036499,0.3613227307796478,0.3459132015705108,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7082482576370239,0.2523440420627594,1.154676079750061,288.3288269042969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3293762207031,288.3290405273437,1.0,0.616085410118103,1.0,1.0,0.0,1.0,-3.167013645172119,3.167005777359009,8.062185770540964e-06,2.445358991622925,0.3388810157775879,0.3388810157775879,0.0,194.46453857421875,204.0,10010.0859375,-0.0,2866.83447265625,1.0,283.1499938964844,287.8055725097656,290.2782592773437,291.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17989.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356405735015869,1.0,0.0,0.0,0.5137167572975159,0.5137203931808472,1.7609254499006965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.761474609375,0.0,22.921798706054688,1895.4371337890625,0.0,343.7060241699219,0.2515033483505249,1.0,0.0,3.0,1.0,0.0
11976180,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.7255244851112366,0.2749627530574798,0.2515140175819397,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.9262445569038392,0.5814212560653687,0.5525577664375305,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8664994239807129,0.4809323251247406,0.3378694057464599,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7922661304473877,0.3623721301555633,0.3470078706741333,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7064613103866577,0.2529737949371338,1.157997727394104,288.33306884765625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3291931152344,288.3332824707031,1.0,0.6192329525947571,1.0,1.0,0.0,1.0,-3.178418636322021,3.178410530090332,8.120123311528005e-06,2.4540703296661377,0.3393793404102325,0.3393793404102325,0.0,197.5451202392578,207.0,10032.7568359375,-0.0,2907.08544921875,1.0,283.1499938964844,287.8078918457031,290.27117919921875,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17988.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365570545196533,1.0,0.0,0.0,0.5146572589874268,0.5146608948707581,1.7673789542982377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.608154296875,0.0,22.97416305541992,1895.4371337890625,0.0,345.6233825683594,0.2515983283519745,1.0,0.0,3.0,1.0,0.0
11976240,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.7255244851112366,0.2749627530574798,0.2515140175819397,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.9262445569038392,0.5814212560653687,0.5525577664375305,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8664994239807129,0.4809323251247406,0.3378694057464599,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7922661304473877,0.3623721301555633,0.3470078706741333,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7064613103866577,0.2529737949371338,1.157997727394104,288.33306884765625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3291931152344,288.3332824707031,1.0,0.6192329525947571,1.0,1.0,0.0,1.0,-3.178418636322021,3.178410530090332,8.120123311528005e-06,2.4540703296661377,0.3393793404102325,0.3393793404102325,0.0,197.5451202392578,207.0,10032.7568359375,-0.0,2907.08544921875,1.0,283.1499938964844,287.8078918457031,290.27117919921875,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17988.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365570545196533,1.0,0.0,0.0,0.5146572589874268,0.5146608948707581,1.7673789542982377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.608154296875,0.0,22.97416305541992,1895.4371337890625,0.0,345.6233825683594,0.2515983283519745,1.0,0.0,3.0,1.0,0.0
11976300,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.7246702313423157,0.2752330005168915,0.2518071234226227,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.9247788786888124,0.5818936228752136,0.5530562996864319,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.8665292263031006,0.4833579957485199,0.3395867645740509,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.7913368940353394,0.3628863096237182,0.3475453555583954,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.7055761814117432,0.2532807886600494,1.159623622894287,288.3349914550781,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3291015625,288.3351745605469,1.0,0.6207917332649231,1.0,1.0,0.0,1.0,-3.1840367317199707,3.184028625488281,8.148736924340483e-06,2.4583606719970703,0.3396467268466949,0.3396467268466949,0.0,199.0845642089844,207.0,10044.4619140625,-0.0,2927.129150390625,1.0,283.1499938964844,287.8088684082031,290.2675476074219,291.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17987.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370334148406982,1.0,0.0,0.0,0.5151655077934265,0.515169084072113,1.7708712718444986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.130859375,0.0,23.00262260437012,1895.4371337890625,0.0,346.623779296875,0.2516503632068634,1.0,0.0,3.0,1.0,0.0
11976360,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7238195538520813,0.2754968106746673,0.2520945072174072,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.9233248233795166,0.5823535323143005,0.553543210029602,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.8665651082992554,0.4857852756977081,0.3413052558898926,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7904152274131775,0.3633939027786255,0.3480766713619232,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7046966552734375,0.2535829246044159,1.161227822303772,288.3367919921875,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3289794921875,288.33697509765625,1.0,0.6223410367965698,1.0,1.0,0.0,1.0,-3.1896016597747803,3.189593553543091,8.177128620445728e-06,2.462610244750977,0.3399246037006378,0.3399246037006378,0.0,200.6237030029297,210.0,10056.3759765625,-0.0,2947.12451171875,1.0,283.1499938964844,287.8097229003906,290.26385498046875,291.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17987.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375204145908355,1.0,0.0,0.0,0.5156957507133484,0.5156993865966797,1.774518665342839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.70849609375,0.0,23.03240966796875,1895.4371337890625,0.0,347.6492614746094,0.2517050206661224,1.0,0.0,3.0,1.0,0.0
11976420,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7221276760101318,0.2760061025619507,0.2526528835296631,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.9204545617103576,0.5832370519638062,0.55448317527771,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8666543364524841,0.4906446039676666,0.3447454571723938,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7885943651199341,0.3643898963928222,0.3491213619709015,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7029544711112976,0.2541729509830475,1.1643730401992798,288.34002685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3287353515625,288.3401794433594,1.0,0.6254122853279114,1.0,1.0,0.0,1.0,-3.200577974319458,3.200569629669189,8.233275366364978e-06,2.47099232673645,0.3405083417892456,0.3405083417892456,0.0,203.7011260986328,213.0,10080.759765625,-0.0,2986.977294921875,1.0,283.1499938964844,287.8111572265625,290.2561950683594,291.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17985.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385242760181427,1.0,0.0,0.0,0.5168154239654541,0.5168190598487854,1.7822326725536186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.003662109375,0.0,23.09556770324707,1895.4371337890625,0.0,349.7717590332031,0.2518214285373688,1.0,0.0,3.0,1.0,0.0
11976480,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7221276760101318,0.2760061025619507,0.2526528835296631,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.9204545617103576,0.5832370519638062,0.55448317527771,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8666543364524841,0.4906446039676666,0.3447454571723938,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7885943651199341,0.3643898963928222,0.3491213619709015,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7029544711112976,0.2541729509830475,1.1643730401992798,288.34002685546875,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3287353515625,288.3401794433594,1.0,0.6254122853279114,1.0,1.0,0.0,1.0,-3.200577974319458,3.200569629669189,8.233275366364978e-06,2.47099232673645,0.3405083417892456,0.3405083417892456,0.0,203.7011260986328,213.0,10080.759765625,-0.0,2986.977294921875,1.0,283.1499938964844,287.8111572265625,290.2561950683594,291.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17985.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385242760181427,1.0,0.0,0.0,0.5168154239654541,0.5168190598487854,1.7822326725536186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.003662109375,0.0,23.09556770324707,1895.4371337890625,0.0,349.7717590332031,0.2518214285373688,1.0,0.0,3.0,1.0,0.0
11976540,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.720445454120636,0.2764906883239746,0.2531892359256744,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.917638659477234,0.5840708613395691,0.5553767085075378,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.8667662739753723,0.4955102205276489,0.3481898605823517,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7868024706840515,0.3653597831726074,0.3501416444778442,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7012341618537903,0.2547438144683838,1.1674331426620483,288.3428039550781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32843017578125,288.34295654296875,1.0,0.6284464597702026,1.0,1.0,0.0,1.0,-3.211345195770264,3.211336851119995,8.288544449897017e-06,2.479217290878296,0.3411262929439544,0.3411262929439544,0.0,206.7769012451172,216.0,10105.8095703125,-0.0,3026.625732421875,1.0,283.1499938964844,287.81219482421875,290.24822998046875,291.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17984.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395653009414673,1.0,0.0,0.0,0.5180081725120544,0.5180118083953857,1.79046839576813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.457763671875,0.0,23.163175582885746,1895.4371337890625,0.0,351.9853210449219,0.2519466876983642,1.0,0.0,3.0,1.0,0.0
11976600,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.720445454120636,0.2764906883239746,0.2531892359256744,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.917638659477234,0.5840708613395691,0.5553767085075378,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.8667662739753723,0.4955102205276489,0.3481898605823517,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7868024706840515,0.3653597831726074,0.3501416444778442,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7012341618537903,0.2547438144683838,1.1674331426620483,288.3428039550781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32843017578125,288.34295654296875,1.0,0.6284464597702026,1.0,1.0,0.0,1.0,-3.211345195770264,3.211336851119995,8.288544449897017e-06,2.479217290878296,0.3411262929439544,0.3411262929439544,0.0,206.7769012451172,216.0,10105.8095703125,-0.0,3026.625732421875,1.0,283.1499938964844,287.81219482421875,290.24822998046875,291.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,17984.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395653009414673,1.0,0.0,0.0,0.5180081725120544,0.5180118083953857,1.79046839576813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.457763671875,0.0,23.163175582885746,1895.4371337890625,0.0,351.9853210449219,0.2519466876983642,1.0,0.0,3.0,1.0,0.0
11976660,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.7187697291374207,0.2769514918327331,0.253704309463501,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.9148827791213988,0.5848557353019714,0.5562246441841125,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8668996095657349,0.500381588935852,0.3516381978988647,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7850388884544373,0.3663042485713959,0.3511380851268768,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6995354890823364,0.2552961409091949,1.1704107522964478,288.34521484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3280944824219,288.3453369140625,1.0,0.6314445734024048,1.0,1.0,0.0,1.0,-3.221909046173096,3.221900701522827,8.34295860840939e-06,2.487290382385254,0.3417732715606689,0.3417732715606689,0.0,209.8511199951172,219.0,10131.412109375,-0.0,3066.072265625,1.0,283.1499938964844,287.8128967285156,290.23992919921875,290.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,17983.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406399428844452,1.0,0.0,0.0,0.5192638635635376,0.5192674994468689,1.7991593992405797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.031494140625,0.0,23.234655380249023,1895.4371337890625,0.0,354.28387451171875,0.2520796358585357,1.0,0.0,3.0,1.0,0.0
11976720,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.7187697291374207,0.2769514918327331,0.253704309463501,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.9148827791213988,0.5848557353019714,0.5562246441841125,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8668996095657349,0.500381588935852,0.3516381978988647,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7850388884544373,0.3663042485713959,0.3511380851268768,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6995354890823364,0.2552961409091949,1.1704107522964478,288.34521484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3280944824219,288.3453369140625,1.0,0.6314445734024048,1.0,1.0,0.0,1.0,-3.221909046173096,3.221900701522827,8.34295860840939e-06,2.487290382385254,0.3417732715606689,0.3417732715606689,0.0,209.8511199951172,219.0,10131.412109375,-0.0,3066.072265625,1.0,283.1499938964844,287.8128967285156,290.23992919921875,290.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,17983.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406399428844452,1.0,0.0,0.0,0.5192638635635376,0.5192674994468689,1.7991593992405797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.031494140625,0.0,23.234655380249023,1895.4371337890625,0.0,354.28387451171875,0.2520796358585357,1.0,0.0,3.0,1.0,0.0
11976780,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.717097282409668,0.2773890793323517,0.254198670387268,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.9121928215026855,0.5855919718742371,0.5570270419120789,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.8670530915260315,0.505258321762085,0.3550901114940643,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.7833028435707092,0.3672235906124115,0.3521109819412231,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6978580355644226,0.2558302581310272,1.1733072996139526,288.3472595214844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3277282714844,288.34735107421875,1.0,0.6344072222709656,1.0,1.0,0.0,1.0,-3.232271909713745,3.232263565063477,8.39652511785971e-06,2.49521541595459,0.3424450159072876,0.3424450159072876,0.0,212.92372131347656,222.0,10157.4697265625,-0.0,3105.311767578125,1.0,283.1499938964844,287.81329345703125,290.231201171875,290.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417452812194824,1.0,0.0,0.0,0.520574152469635,0.5205777883529663,1.80825079354463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.690185546875,0.0,23.309532165527344,1895.4371337890625,0.0,356.6625061035156,0.2522193789482116,1.0,0.0,3.0,1.0,0.0
11976840,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.717097282409668,0.2773890793323517,0.254198670387268,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.9121928215026855,0.5855919718742371,0.5570270419120789,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.8670530915260315,0.505258321762085,0.3550901114940643,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.7833028435707092,0.3672235906124115,0.3521109819412231,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6978580355644226,0.2558302581310272,1.1733072996139526,288.3472595214844,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3277282714844,288.34735107421875,1.0,0.6344072222709656,1.0,1.0,0.0,1.0,-3.232271909713745,3.232263565063477,8.39652511785971e-06,2.49521541595459,0.3424450159072876,0.3424450159072876,0.0,212.92372131347656,222.0,10157.4697265625,-0.0,3105.311767578125,1.0,283.1499938964844,287.81329345703125,290.231201171875,290.9875183105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417452812194824,1.0,0.0,0.0,0.520574152469635,0.5205777883529663,1.80825079354463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.690185546875,0.0,23.309532165527344,1895.4371337890625,0.0,356.6625061035156,0.2522193789482116,1.0,0.0,3.0,1.0,0.0
11976900,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7162611484527588,0.2775992453098297,0.2544381022453308,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.9108743071556092,0.5859416127204895,0.5574109554290771,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.86713707447052,0.507698655128479,0.3568173348903656,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7824448943138123,0.3676738142967224,0.3525885641574859,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6970270872116089,0.2560904920101166,1.1747252941131592,288.34814453125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3275451660156,288.3482666015625,1.0,0.6358751654624939,1.0,1.0,0.0,1.0,-3.237377882003784,3.237369537353516,8.422985956713092e-06,2.499122381210327,0.3427890539169311,0.3427890539169311,0.0,214.4593200683593,222.0,10170.64453125,-0.0,3124.849609375,1.0,283.1499938964844,287.8133850097656,290.2266540527344,290.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423084855079651,1.0,0.0,0.0,0.5212476849555969,0.5212512612342834,1.8129327372662374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.54150390625,0.0,23.348121643066406,1895.4371337890625,0.0,357.8802490234375,0.2522915601730346,1.0,0.0,3.0,1.0,0.0
11976960,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7154245972633362,0.277803897857666,0.254672646522522,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9095746874809264,0.5862793922424316,0.557783842086792,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.8672256469726562,0.510140061378479,0.3585453629493713,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7815935015678406,0.3681179285049438,0.3530604541301727,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6962013840675354,0.2563463747501373,1.176123857498169,288.3489685058594,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3273620605469,288.3490600585937,1.0,0.6373346447944641,1.0,1.0,0.0,1.0,-3.2424354553222656,3.242426872253418,8.449243068753276e-06,2.5029942989349365,0.3431377410888672,0.3431377410888672,0.0,215.9945526123047,225.0,10183.8984375,-0.0,3144.33642578125,1.0,283.1499938964844,287.8134155273437,290.2220153808594,290.9803771972656,293.1499938964844,293.1499938964844,283.1499938964844,17982.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428783357143402,1.0,0.0,0.0,0.5219318270683289,0.5219354033470154,1.8176949723169852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.40185546875,0.0,23.38738822937012,1895.4371337890625,0.0,359.1162109375,0.2523651123046875,1.0,0.0,3.0,1.0,0.0
11977020,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7137488126754761,0.2781975567340851,0.2551277577877044,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.9070358276367188,0.5869206786155701,0.5584974884986877,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.8674158453941345,0.5150260329246521,0.3620034456253052,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7799108028411865,0.3689888417720794,0.3539879620075226,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.6945656538009644,0.2568456828594208,1.1788657903671265,288.35040283203125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3269348144531,288.3504943847656,1.0,0.6402289271354675,1.0,1.0,0.0,1.0,-3.2524116039276123,3.2524030208587646,8.501168849761598e-06,2.510637760162353,0.3438470959663391,0.3438470959663391,0.0,219.0641632080078,228.0,10210.6015625,-0.0,3183.16650390625,1.0,283.1499938964844,287.8133239746094,290.21240234375,290.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440378844738006,1.0,0.0,0.0,0.5233279466629028,0.5233315825462341,1.8274324276035265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.135498046875,0.0,23.46771240234375,1895.4371337890625,0.0,361.64361572265625,0.2525157630443573,1.0,0.0,3.0,1.0,0.0
