time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977080,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7137488126754761,0.2781975567340851,0.2551277577877044,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.9070358276367188,0.5869206786155701,0.5584974884986877,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.8674158453941345,0.5150260329246521,0.3620034456253052,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7799108028411865,0.3689888417720794,0.3539879620075226,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.6945656538009644,0.2568456828594208,1.1788657903671265,288.35040283203125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3269348144531,288.3504943847656,1.0,0.6402289271354675,1.0,1.0,0.0,1.0,-3.2524116039276123,3.2524030208587646,8.501168849761598e-06,2.510637760162353,0.3438470959663391,0.3438470959663391,0.0,219.0641632080078,228.0,10210.6015625,-0.0,3183.16650390625,1.0,283.1499938964844,287.8133239746094,290.21240234375,290.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440378844738006,1.0,0.0,0.0,0.5233279466629028,0.5233315825462341,1.8274324276035265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.135498046875,0.0,23.46771240234375,1895.4371337890625,0.0,361.64361572265625,0.2525157630443573,1.0,0.0,3.0,1.0,0.0
11977140,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7120662927627563,0.2785702645778656,0.2555641233921051,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9045829176902772,0.5875152349472046,0.5591673851013184,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8676230311393738,0.5199161171913147,0.3654642403125763,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.778253972530365,0.3698361814022064,0.3548933565616607,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6929505467414856,0.2573281824588775,1.1815329790115356,288.3515930175781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3265380859375,288.3516540527344,1.0,0.6430899500846863,1.0,1.0,0.0,1.0,-3.2621994018554688,3.2621910572052,8.552292456442956e-06,2.5181455612182617,0.3445703387260437,0.3445703387260437,0.0,222.1320953369141,231.0,10237.517578125,-0.0,3221.788330078125,1.0,283.1499938964844,287.81298828125,290.2022399902344,290.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452221691608429,1.0,0.0,0.0,0.5247573852539062,0.5247610211372375,1.8374290533529347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.864013671875,0.0,23.550207138061523,1895.4371337890625,0.0,364.2421569824219,0.2526708245277405,1.0,0.0,3.0,1.0,0.0
11977200,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7120662927627563,0.2785702645778656,0.2555641233921051,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9045829176902772,0.5875152349472046,0.5591673851013184,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8676230311393738,0.5199161171913147,0.3654642403125763,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.778253972530365,0.3698361814022064,0.3548933565616607,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6929505467414856,0.2573281824588775,1.1815329790115356,288.3515930175781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3265380859375,288.3516540527344,1.0,0.6430899500846863,1.0,1.0,0.0,1.0,-3.2621994018554688,3.2621910572052,8.552292456442956e-06,2.5181455612182617,0.3445703387260437,0.3445703387260437,0.0,222.1320953369141,231.0,10237.517578125,-0.0,3221.788330078125,1.0,283.1499938964844,287.81298828125,290.2022399902344,290.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452221691608429,1.0,0.0,0.0,0.5247573852539062,0.5247610211372375,1.8374290533529347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.864013671875,0.0,23.550207138061523,1895.4371337890625,0.0,364.2421569824219,0.2526708245277405,1.0,0.0,3.0,1.0,0.0
11977260,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7103745341300964,0.2789231836795807,0.2559826970100403,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9022223949432372,0.5880646109580994,0.5597950220108032,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8678470253944397,0.5248099565505981,0.3689274191856384,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7766234874725342,0.3706609308719635,0.3557775020599365,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6913566589355469,0.2577946782112121,1.1841284036636353,288.3525390625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3260803222656,288.35260009765625,1.0,0.6459190249443054,1.0,1.0,0.0,1.0,-3.271806478500366,3.2717978954315186,8.60268573887879e-06,2.525540590286255,0.3453044593334198,0.3453044593334198,0.0,225.1985015869141,234.0,10264.5771484375,-0.0,3260.210205078125,1.0,283.1499938964844,287.8124694824219,290.191162109375,290.9559631347656,293.1499938964844,293.1499938964844,283.1499938964844,17980.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465727806091308,1.0,0.0,0.0,0.526214063167572,0.5262176990509033,1.8476441709935898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.521484375,0.0,23.63452339172364,1895.4371337890625,0.0,367.2271118164063,0.2528295218944549,1.0,0.0,3.0,1.0,0.0
11977320,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7103745341300964,0.2789231836795807,0.2559826970100403,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9022223949432372,0.5880646109580994,0.5597950220108032,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8678470253944397,0.5248099565505981,0.3689274191856384,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7766234874725342,0.3706609308719635,0.3557775020599365,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6913566589355469,0.2577946782112121,1.1841284036636353,288.3525390625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3260803222656,288.35260009765625,1.0,0.6459190249443054,1.0,1.0,0.0,1.0,-3.271806478500366,3.2717978954315186,8.60268573887879e-06,2.525540590286255,0.3453044593334198,0.3453044593334198,0.0,225.1985015869141,234.0,10264.5771484375,-0.0,3260.210205078125,1.0,283.1499938964844,287.8124694824219,290.191162109375,290.9559631347656,293.1499938964844,293.1499938964844,283.1499938964844,17980.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465727806091308,1.0,0.0,0.0,0.526214063167572,0.5262176990509033,1.8476441709935898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.521484375,0.0,23.63452339172364,1895.4371337890625,0.0,367.2271118164063,0.2528295218944549,1.0,0.0,3.0,1.0,0.0
11977380,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7086710333824158,0.2792573869228363,0.256384402513504,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8999086022377014,0.5885698199272156,0.5603811144828796,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8680881857872009,0.5297075510025024,0.3723928928375244,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7750198245048523,0.3714637160301208,0.3566409051418304,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6897847652435303,0.2582457065582275,1.1866546869277954,288.353271484375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3256530761719,288.35333251953125,1.0,0.6487168669700623,1.0,1.0,0.0,1.0,-3.281238079071045,3.2812294960021973,8.652415999677032e-06,2.532845258712769,0.3460467755794525,0.3460467755794525,0.0,228.26329040527344,237.0,10291.71875,-0.0,3298.435302734375,1.0,283.1499938964844,287.8117980957031,290.1778564453125,290.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482313096523285,1.0,0.0,0.0,0.5276926755905151,0.5276963114738464,1.858042075753019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.9404296875,0.0,23.720354080200195,1895.4371337890625,0.0,370.92431640625,0.2529913485050201,1.0,0.0,3.0,1.0,0.0
11977440,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7086710333824158,0.2792573869228363,0.256384402513504,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8999086022377014,0.5885698199272156,0.5603811144828796,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8680881857872009,0.5297075510025024,0.3723928928375244,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7750198245048523,0.3714637160301208,0.3566409051418304,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6897847652435303,0.2582457065582275,1.1866546869277954,288.353271484375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3256530761719,288.35333251953125,1.0,0.6487168669700623,1.0,1.0,0.0,1.0,-3.281238079071045,3.2812294960021973,8.652415999677032e-06,2.532845258712769,0.3460467755794525,0.3460467755794525,0.0,228.26329040527344,237.0,10291.71875,-0.0,3298.435302734375,1.0,283.1499938964844,287.8117980957031,290.1778564453125,290.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482313096523285,1.0,0.0,0.0,0.5276926755905151,0.5276963114738464,1.858042075753019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.9404296875,0.0,23.720354080200195,1895.4371337890625,0.0,370.92431640625,0.2529913485050201,1.0,0.0,3.0,1.0,0.0
11977500,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7078152298927307,0.2794176042079925,0.256579041481018,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8987608551979065,0.5888054966926575,0.56065833568573,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.868215024471283,0.5321579575538635,0.3741265535354614,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7742276787757874,0.3718567490577698,0.3570647835731506,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6890068650245667,0.2584654092788696,1.1878918409347534,288.35357666015625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3254089355469,288.3536376953125,1.0,0.6501040458679199,1.0,1.0,0.0,1.0,-3.285887718200684,3.285879135131836,8.67702783580171e-06,2.536462545394897,0.3464203774929046,0.3464203774929046,0.0,229.79493713378903,237.0,10305.3056640625,-0.0,3317.47021484375,1.0,283.1499938964844,287.8114013671875,290.1700744628906,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491444528102875,1.0,0.0,0.0,0.528438925743103,0.5284425616264343,1.8633011578117475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.5244140625,0.0,23.763765335083008,1895.4371337890625,0.0,372.9750061035156,0.2530732750892639,1.0,0.0,3.0,1.0,0.0
11977560,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.7069630026817322,0.2795734107494354,0.2567697167396545,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.8976191282272339,0.5890302062034607,0.560925304889679,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.8683459162712097,0.534609317779541,0.3758608996868133,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.7734419107437134,0.3722443878650665,0.3574835658073425,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6882343292236328,0.2586813569068908,1.1891121864318848,288.35382080078125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3251953125,288.3538818359375,1.0,0.6514837145805359,1.0,1.0,0.0,1.0,-3.290494918823242,3.2904863357543945,8.701475962880068e-06,2.540057420730591,0.3467952013015747,0.3467952013015747,0.0,231.3261566162109,240.0,10318.89453125,-0.0,3336.455810546875,1.0,283.1499938964844,287.8109741210937,290.1615295410156,290.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500864744186401,1.0,0.0,0.0,0.5291889905929565,0.5291926264762878,1.8685945235574764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.019775390625,0.0,23.807456970214844,1895.4371337890625,0.0,375.1019592285156,0.253155767917633,1.0,0.0,3.0,1.0,0.0
11977620,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7052711248397827,0.2798723578453064,0.2571396827697754,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8953536748886108,0.5894473195075989,0.5614289045333862,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8686190843582153,0.5395151376724243,0.3793314695358276,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7718890905380249,0.373003751039505,0.3583061695098877,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6867049932479858,0.2591024339199066,1.1915043592453003,288.3542175292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32470703125,288.354248046875,1.0,0.6542209386825562,1.0,1.0,0.0,1.0,-3.2995853424072266,3.299576759338379,8.74989291332895e-06,2.5471811294555664,0.3475475013256073,0.3475475013256073,0.0,234.38755798339844,243.0,10346.0556640625,-0.0,3374.2841796875,1.0,283.1499938964844,287.8100280761719,290.1423034667969,290.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519909620285034,1.0,0.0,0.0,0.5306984186172485,0.5307020545005798,1.879269539983852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.754150390625,0.0,23.89555931091309,1895.4371337890625,0.0,379.4376831054688,0.2533222436904907,1.0,0.0,3.0,1.0,0.0
11977680,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7052711248397827,0.2798723578453064,0.2571396827697754,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8953536748886108,0.5894473195075989,0.5614289045333862,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8686190843582153,0.5395151376724243,0.3793314695358276,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7718890905380249,0.373003751039505,0.3583061695098877,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6867049932479858,0.2591024339199066,1.1915043592453003,288.3542175292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32470703125,288.354248046875,1.0,0.6542209386825562,1.0,1.0,0.0,1.0,-3.2995853424072266,3.299576759338379,8.74989291332895e-06,2.5471811294555664,0.3475475013256073,0.3475475013256073,0.0,234.38755798339844,243.0,10346.0556640625,-0.0,3374.2841796875,1.0,283.1499938964844,287.8100280761719,290.1423034667969,290.91510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519909620285034,1.0,0.0,0.0,0.5306984186172485,0.5307020545005798,1.879269539983852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.754150390625,0.0,23.89555931091309,1895.4371337890625,0.0,379.4376831054688,0.2533222436904907,1.0,0.0,3.0,1.0,0.0
11977740,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7035961747169495,0.2801549136638641,0.2574948966503143,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8931116461753845,0.5898215174674988,0.5618923902511597,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8689070343971252,0.5444251894950867,0.3828046321868896,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7703606486320496,0.3737420439720154,0.3591090142726898,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6851964592933655,0.2595092952251434,1.1938329935073853,288.3544616699219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32421875,288.3544921875,1.0,0.6569292545318604,1.0,1.0,0.0,1.0,-3.308512926101685,3.308504104614258,8.797674126981292e-06,2.554216146469116,0.3483019173145294,0.3483019173145294,0.0,237.4474029541016,246.0,10373.1630859375,-0.0,3411.920654296875,1.0,283.1499938964844,287.8089599609375,290.12060546875,290.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538473486900329,1.0,0.0,0.0,0.5322173833847046,0.5322210788726807,1.8900427889434468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.174560546875,0.0,23.98444938659668,1895.4371337890625,0.0,383.7105407714844,0.2534903883934021,1.0,0.0,3.0,1.0,0.0
11977800,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7035961747169495,0.2801549136638641,0.2574948966503143,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8931116461753845,0.5898215174674988,0.5618923902511597,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8689070343971252,0.5444251894950867,0.3828046321868896,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7703606486320496,0.3737420439720154,0.3591090142726898,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6851964592933655,0.2595092952251434,1.1938329935073853,288.3544616699219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32421875,288.3544921875,1.0,0.6569292545318604,1.0,1.0,0.0,1.0,-3.308512926101685,3.308504104614258,8.797674126981292e-06,2.554216146469116,0.3483019173145294,0.3483019173145294,0.0,237.4474029541016,246.0,10373.1630859375,-0.0,3411.920654296875,1.0,283.1499938964844,287.8089599609375,290.12060546875,290.8959350585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538473486900329,1.0,0.0,0.0,0.5322173833847046,0.5322210788726807,1.8900427889434468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.174560546875,0.0,23.98444938659668,1895.4371337890625,0.0,383.7105407714844,0.2534903883934021,1.0,0.0,3.0,1.0,0.0
11977860,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7019377946853638,0.2804214358329773,0.2578358054161072,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8908923864364624,0.5901532769203186,0.5623160600662231,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8692088723182678,0.5493391752243042,0.386280357837677,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7688554525375366,0.3744593858718872,0.3598921597003937,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.683708131313324,0.2599022686481476,1.1960995197296145,288.35455322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32373046875,288.3545837402344,1.0,0.6596090793609619,1.0,1.0,0.0,1.0,-3.3172800540924072,3.3172712326049805,8.844815965858288e-06,2.5611610412597656,0.3490568101406097,0.3490568101406097,0.0,240.5057373046875,249.0,10400.1787109375,-0.0,3449.364501953125,1.0,283.1499938964844,287.80780029296875,290.0969543457031,290.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,17979.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556095898151397,1.0,0.0,0.0,0.5337425470352173,0.5337461829185486,1.900890644890296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.32666015625,0.0,24.073930740356445,1895.4371337890625,0.0,387.8099365234375,0.2536598145961761,1.0,0.0,3.0,1.0,0.0
11977920,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7019377946853638,0.2804214358329773,0.2578358054161072,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8908923864364624,0.5901532769203186,0.5623160600662231,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8692088723182678,0.5493391752243042,0.386280357837677,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7688554525375366,0.3744593858718872,0.3598921597003937,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.683708131313324,0.2599022686481476,1.1960995197296145,288.35455322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32373046875,288.3545837402344,1.0,0.6596090793609619,1.0,1.0,0.0,1.0,-3.3172800540924072,3.3172712326049805,8.844815965858288e-06,2.5611610412597656,0.3490568101406097,0.3490568101406097,0.0,240.5057373046875,249.0,10400.1787109375,-0.0,3449.364501953125,1.0,283.1499938964844,287.80780029296875,290.0969543457031,290.8746032714844,293.1499938964844,293.1499938964844,283.1499938964844,17979.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556095898151397,1.0,0.0,0.0,0.5337425470352173,0.5337461829185486,1.900890644890296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.32666015625,0.0,24.073930740356445,1895.4371337890625,0.0,387.8099365234375,0.2536598145961761,1.0,0.0,3.0,1.0,0.0
11977980,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7002958059310913,0.2806724607944488,0.2581628262996673,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8886956572532654,0.5904436707496643,0.5627008080482483,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8695235848426819,0.5542567372322083,0.3897583484649658,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.767372727394104,0.3751559853553772,0.3606559038162231,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6822396516799927,0.2602817416191101,1.1983057260513306,288.35455322265625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3232421875,288.3545837402344,1.0,0.6622611880302429,1.0,1.0,0.0,1.0,-3.32589077949524,3.3258819580078125,8.891325705917552e-06,2.5680150985717773,0.3498107492923736,0.3498107492923736,0.0,243.5626373291016,252.0,10427.0703125,-0.0,3486.61767578125,1.0,283.1499938964844,287.8065490722656,290.0718078613281,290.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572769105434418,1.0,0.0,0.0,0.5352708697319031,0.5352745056152344,1.911792146813696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.25244140625,0.0,24.1638240814209,1895.4371337890625,0.0,391.7278747558594,0.2538301050662994,1.0,0.0,3.0,1.0,0.0
11978040,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7002958059310913,0.2806724607944488,0.2581628262996673,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8886956572532654,0.5904436707496643,0.5627008080482483,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8695235848426819,0.5542567372322083,0.3897583484649658,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.767372727394104,0.3751559853553772,0.3606559038162231,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6822396516799927,0.2602817416191101,1.1983057260513306,288.35455322265625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3232421875,288.3545837402344,1.0,0.6622611880302429,1.0,1.0,0.0,1.0,-3.32589077949524,3.3258819580078125,8.891325705917552e-06,2.5680150985717773,0.3498107492923736,0.3498107492923736,0.0,243.5626373291016,252.0,10427.0703125,-0.0,3486.61767578125,1.0,283.1499938964844,287.8065490722656,290.0718078613281,290.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572769105434418,1.0,0.0,0.0,0.5352708697319031,0.5352745056152344,1.911792146813696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.25244140625,0.0,24.1638240814209,1895.4371337890625,0.0,391.7278747558594,0.2538301050662994,1.0,0.0,3.0,1.0,0.0
11978100,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.6994808316230774,0.2807921767234802,0.2583211362361908,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.887605607509613,0.5905735492706299,0.5628786683082581,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.8696854710578918,0.556716799736023,0.3914980888366699,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7666394710540771,0.3754964172840118,0.3610303699970245,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.681512713432312,0.2604664266109466,1.1993863582611084,288.3544921875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.322998046875,288.3545227050781,1.0,0.6635768413543701,1.0,1.0,0.0,1.0,-3.3301377296447754,3.330128669738769,8.914339559851214e-06,2.571407079696656,0.3501869440078735,0.3501869440078735,0.0,245.09048461914065,252.0,10440.458984375,-0.0,3505.17041015625,1.0,283.1499938964844,287.8058776855469,290.05877685546875,290.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580783545970917,1.0,0.0,0.0,0.5360352993011475,0.5360389351844788,1.9172567533587426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.138671875,0.0,24.208871841430664,1895.4371337890625,0.0,393.62493896484375,0.2539155185222626,1.0,0.0,3.0,1.0,0.0
11978160,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6986697912216187,0.2809081077575683,0.2584761083126068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8865211606025696,0.5906937718391418,0.563047468662262,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.869850218296051,0.5591774582862854,0.3932383358478546,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7659114599227905,0.3758317232131958,0.3614000678062439,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6807905435562134,0.2606478929519653,1.200452446937561,288.3544311523437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32275390625,288.3544616699219,1.0,0.6648858785629272,1.0,1.0,0.0,1.0,-3.3343467712402344,3.334337949752808,8.93719607120147e-06,2.574775695800781,0.3505624234676361,0.3505624234676361,0.0,246.61798095703125,255.0,10453.806640625,-0.0,3523.6767578125,1.0,283.1499938964844,287.8052062988281,290.0455017089844,290.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588623940944671,1.0,0.0,0.0,0.5367995500564575,0.5368031859397888,1.922727577152728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.979248046875,0.0,24.253963470458984,1895.4371337890625,0.0,395.4896240234375,0.2540010213851928,1.0,0.0,3.0,1.0,0.0
11978220,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.697059690952301,0.2811288833618164,0.2587761282920837,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.884369969367981,0.5909071564674377,0.5633593201637268,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8701877593994141,0.5641003847122192,0.3967197239398956,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7644711136817932,0.3764869570732116,0.362125039100647,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.679360568523407,0.2610012888908386,1.2025423049926758,288.3542175292969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3222351074219,288.354248046875,1.0,0.6674842238426208,1.0,1.0,0.0,1.0,-3.3426554203033447,3.342646360397339,8.982447980088182e-06,2.581444501876831,0.3513107001781463,0.3513107001781463,0.0,249.67184448242188,258.0,10480.365234375,-0.0,3560.5517578125,1.0,283.1499938964844,287.8038330078125,290.0183410644531,290.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603855013847351,1.0,0.0,0.0,0.5383262038230896,0.5383298397064209,1.9336795276103658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.53173828125,0.0,24.34419822692871,1895.4371337890625,0.0,399.1368408203125,0.2541722059249878,1.0,0.0,3.0,1.0,0.0
11978280,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.697059690952301,0.2811288833618164,0.2587761282920837,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.884369969367981,0.5909071564674377,0.5633593201637268,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8701877593994141,0.5641003847122192,0.3967197239398956,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7644711136817932,0.3764869570732116,0.362125039100647,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.679360568523407,0.2610012888908386,1.2025423049926758,288.3542175292969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3222351074219,288.354248046875,1.0,0.6674842238426208,1.0,1.0,0.0,1.0,-3.3426554203033447,3.342646360397339,8.982447980088182e-06,2.581444501876831,0.3513107001781463,0.3513107001781463,0.0,249.67184448242188,258.0,10480.365234375,-0.0,3560.5517578125,1.0,283.1499938964844,287.8038330078125,290.0183410644531,290.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603855013847351,1.0,0.0,0.0,0.5383262038230896,0.5383298397064209,1.9336795276103658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.53173828125,0.0,24.34419822692871,1895.4371337890625,0.0,399.1368408203125,0.2541722059249878,1.0,0.0,3.0,1.0,0.0
11978340,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6954646110534668,0.2813349664211273,0.2590631544589996,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.8822392821311951,0.5910782814025879,0.5636336803436279,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.8705345988273621,0.5690250396728516,0.4002021849155426,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.7630502581596375,0.3771218657493591,0.3628310263156891,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6779488921165466,0.2613422572612762,1.204577088356018,288.3539428710937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3217163085937,288.3539733886719,1.0,0.6700566411018372,1.0,1.0,0.0,1.0,-3.350815534591675,3.350806474685669,9.02706142369425e-06,2.5880165100097656,0.352054625749588,0.352054625749588,0.0,252.7249298095703,261.0,10506.7197265625,-0.0,3597.238525390625,1.0,283.1499938964844,287.8023986816406,289.99053955078125,290.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618528187274933,1.0,0.0,0.0,0.5398486852645874,0.5398523211479187,1.944632543882108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.92578125,0.0,24.434402465820312,1895.4371337890625,0.0,402.6819763183594,0.2543434500694275,1.0,0.0,3.0,1.0,0.0
11978400,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6954646110534668,0.2813349664211273,0.2590631544589996,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.8822392821311951,0.5910782814025879,0.5636336803436279,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.8705345988273621,0.5690250396728516,0.4002021849155426,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.7630502581596375,0.3771218657493591,0.3628310263156891,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.6779488921165466,0.2613422572612762,1.204577088356018,288.3539428710937,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3217163085937,288.3539733886719,1.0,0.6700566411018372,1.0,1.0,0.0,1.0,-3.350815534591675,3.350806474685669,9.02706142369425e-06,2.5880165100097656,0.352054625749588,0.352054625749588,0.0,252.7249298095703,261.0,10506.7197265625,-0.0,3597.238525390625,1.0,283.1499938964844,287.8023986816406,289.99053955078125,290.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618528187274933,1.0,0.0,0.0,0.5398486852645874,0.5398523211479187,1.944632543882108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.92578125,0.0,24.434402465820312,1895.4371337890625,0.0,402.6819763183594,0.2543434500694275,1.0,0.0,3.0,1.0,0.0
11978460,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6938834190368652,0.2815264761447906,0.2593373358249664,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8801243901252747,0.5912024974822998,0.563865065574646,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8708886504173279,0.573950469493866,0.4036851525306701,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7616472244262695,0.3777364492416382,0.3635181486606598,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6765543222427368,0.2616710662841797,1.2065582275390625,288.35357666015625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3212280273437,288.3536071777344,1.0,0.6726031303405762,1.0,1.0,0.0,1.0,-3.3588218688964844,3.3588128089904785,9.070990927284583e-06,2.5944833755493164,0.3527932465076446,0.3527932465076446,0.0,255.7780914306641,264.0,10532.8408203125,-0.0,3633.72314453125,1.0,283.1499938964844,287.8009338378906,289.9622802734375,290.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,17979.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632615447044372,1.0,0.0,0.0,0.5413649678230286,0.5413686037063599,1.9555718822061863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.1767578125,0.0,24.524450302124023,1895.4371337890625,0.0,406.114990234375,0.2545144557952881,1.0,0.0,3.0,1.0,0.0
11978520,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6938834190368652,0.2815264761447906,0.2593373358249664,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8801243901252747,0.5912024974822998,0.563865065574646,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.8708886504173279,0.573950469493866,0.4036851525306701,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.7616472244262695,0.3777364492416382,0.3635181486606598,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6765543222427368,0.2616710662841797,1.2065582275390625,288.35357666015625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3212280273437,288.3536071777344,1.0,0.6726031303405762,1.0,1.0,0.0,1.0,-3.3588218688964844,3.3588128089904785,9.070990927284583e-06,2.5944833755493164,0.3527932465076446,0.3527932465076446,0.0,255.7780914306641,264.0,10532.8408203125,-0.0,3633.72314453125,1.0,283.1499938964844,287.8009338378906,289.9622802734375,290.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,17979.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632615447044372,1.0,0.0,0.0,0.5413649678230286,0.5413686037063599,1.9555718822061863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.1767578125,0.0,24.524450302124023,1895.4371337890625,0.0,406.114990234375,0.2545144557952881,1.0,0.0,3.0,1.0,0.0
11978580,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6923155784606934,0.2817034721374511,0.2595987319946289,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8780243396759033,0.5912795662879944,0.5640525221824646,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8712489604949951,0.5788756012916565,0.4071679413318634,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7602614164352417,0.3783308565616607,0.3641864657402038,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6751763820648193,0.2619878947734833,1.2084866762161257,288.3531494140625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3207092285156,288.3531799316406,1.0,0.6751236319541931,1.0,1.0,0.0,1.0,-3.3666739463806152,3.3666648864746094,9.114217391470447e-06,2.60084080696106,0.3535257279872894,0.3535257279872894,0.0,258.83123779296875,267.0,10558.7060546875,-0.0,3669.997314453125,1.0,283.1499938964844,287.7994384765625,289.9338073730469,290.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,17979.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646040201187134,1.0,0.0,0.0,0.542873203754425,0.5428768396377563,1.9664835093635705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.303955078125,0.0,24.614229202270508,1895.4371337890625,0.0,409.4136047363281,0.2546850442886352,1.0,0.0,3.0,1.0,0.0
11978640,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6923155784606934,0.2817034721374511,0.2595987319946289,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8780243396759033,0.5912795662879944,0.5640525221824646,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8712489604949951,0.5788756012916565,0.4071679413318634,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7602614164352417,0.3783308565616607,0.3641864657402038,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6751763820648193,0.2619878947734833,1.2084866762161257,288.3531494140625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3207092285156,288.3531799316406,1.0,0.6751236319541931,1.0,1.0,0.0,1.0,-3.3666739463806152,3.3666648864746094,9.114217391470447e-06,2.60084080696106,0.3535257279872894,0.3535257279872894,0.0,258.83123779296875,267.0,10558.7060546875,-0.0,3669.997314453125,1.0,283.1499938964844,287.7994384765625,289.9338073730469,290.7234191894531,293.1499938964844,293.1499938964844,283.1499938964844,17979.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646040201187134,1.0,0.0,0.0,0.542873203754425,0.5428768396377563,1.9664835093635705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.303955078125,0.0,24.614229202270508,1895.4371337890625,0.0,409.4136047363281,0.2546850442886352,1.0,0.0,3.0,1.0,0.0
11978700,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6915364861488342,0.2817863523960113,0.2597244679927826,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8769795298576355,0.5912999510765076,0.5641292929649353,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8714312314987183,0.5813378095626831,0.4089090228080749,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7595745325088501,0.3786202073097229,0.3645133674144745,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6744934916496277,0.2621417641639709,1.2094308137893677,288.3529357910156,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3204345703125,288.3529357910156,1.0,0.6763738989830017,1.0,1.0,0.0,1.0,-3.3705403804779053,3.3705313205718994,9.135552318184637e-06,2.603975772857666,0.3538893163204193,0.3538893163204193,0.0,260.3576354980469,267.0,10571.533203125,-0.0,3688.0478515625,1.0,283.1499938964844,287.79864501953125,289.9195556640625,290.71002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652468860149383,1.0,0.0,0.0,0.5436236262321472,0.5436272621154785,1.971923779819917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.8271484375,0.0,24.65897750854492,1895.4371337890625,0.0,411.0027465820313,0.2547701001167297,1.0,0.0,3.0,1.0,0.0
11978760,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6907604932785034,0.281865507364273,0.2598469853401184,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8759382367134094,0.59130859375,0.5641951560974121,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8716145753860474,0.5837993025779724,0.4106497764587402,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7588917016983032,0.3789044618606567,0.3648355007171631,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6738146543502808,0.2622926831245422,1.2103620767593384,288.3526611328125,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3201904296875,288.3526916503906,1.0,0.6776177287101746,1.0,1.0,0.0,1.0,-3.37436842918396,3.374359369277954,9.15670443646377e-06,2.607081651687622,0.3542510867118835,0.3542510867118835,0.0,261.88397216796875,270.0,10584.2880859375,-0.0,3706.043212890625,1.0,283.1499938964844,287.7978820800781,289.9053955078125,290.6966857910156,293.1499938964844,293.1499938964844,283.1499938964844,17979.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658702611923218,1.0,0.0,0.0,0.5443713665008545,0.5443750023841858,1.9773519710497567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.328369140625,0.0,24.70361518859864,1895.4371337890625,0.0,412.549560546875,0.2548549473285675,1.0,0.0,3.0,1.0,0.0
11978820,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.689218282699585,0.2820132076740265,0.2600826621055603,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8738670945167542,0.5912927389144897,0.5642958283424377,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8719843626022339,0.588720440864563,0.4141297936439514,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7575380206108093,0.3794582784175873,0.3654661774635315,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6724691390991211,0.262586236000061,1.2121881246566772,288.3521423339844,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31964111328125,288.3521423339844,1.0,0.6800868511199951,1.0,1.0,0.0,1.0,-3.381913661956787,3.381904602050781,9.198483894579113e-06,2.613209009170532,0.3549690842628479,0.3549690842628479,0.0,264.9366149902344,273.0,10609.5849609375,-0.0,3741.87744140625,1.0,283.1499938964844,287.7962951660156,289.8772888183594,290.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670562446117401,1.0,0.0,0.0,0.5458585023880005,0.5458621382713318,1.988170517108756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.2802734375,0.0,24.792543411254883,1895.4371337890625,0.0,415.5084533691406,0.2550240755081177,1.0,0.0,3.0,1.0,0.0
11978880,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.689218282699585,0.2820132076740265,0.2600826621055603,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8738670945167542,0.5912927389144897,0.5642958283424377,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8719843626022339,0.588720440864563,0.4141297936439514,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7575380206108093,0.3794582784175873,0.3654661774635315,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6724691390991211,0.262586236000061,1.2121881246566772,288.3521423339844,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31964111328125,288.3521423339844,1.0,0.6800868511199951,1.0,1.0,0.0,1.0,-3.381913661956787,3.381904602050781,9.198483894579113e-06,2.613209009170532,0.3549690842628479,0.3549690842628479,0.0,264.9366149902344,273.0,10609.5849609375,-0.0,3741.87744140625,1.0,283.1499938964844,287.7962951660156,289.8772888183594,290.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670562446117401,1.0,0.0,0.0,0.5458585023880005,0.5458621382713318,1.988170517108756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.2802734375,0.0,24.792543411254883,1895.4371337890625,0.0,415.5084533691406,0.2550240755081177,1.0,0.0,3.0,1.0,0.0
