time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978940,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6876882314682007,0.2821461856365204,0.2603054046630859,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8718104362487793,0.5912315845489502,0.5643541812896729,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8723574876785278,0.5936375856399536,0.4176072180271148,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7561995387077332,0.3799918293952942,0.3660780489444732,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6711395382881165,0.2628685534000397,1.2139647006988523,288.3515625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3191223144531,288.3515625,1.0,0.6825305223464966,1.0,1.0,0.0,1.0,-3.3893074989318848,3.3892982006073,9.23952666198602e-06,2.619217157363892,0.3556789457798004,0.3556789457798004,0.0,267.98876953125,276.0,10634.576171875,-0.0,3777.485595703125,1.0,283.1499938964844,287.7947082519531,289.84979248046875,290.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681538641452789,1.0,0.0,0.0,0.5473331212997437,0.547336757183075,1.9989267130426924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.184814453125,0.0,24.880916595458984,1895.4371337890625,0.0,418.2658996582031,0.2551921904087066,1.0,0.0,3.0,1.0,0.0
11979000,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6876882314682007,0.2821461856365204,0.2603054046630859,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8718104362487793,0.5912315845489502,0.5643541812896729,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8723574876785278,0.5936375856399536,0.4176072180271148,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7561995387077332,0.3799918293952942,0.3660780489444732,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6711395382881165,0.2628685534000397,1.2139647006988523,288.3515625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3191223144531,288.3515625,1.0,0.6825305223464966,1.0,1.0,0.0,1.0,-3.3893074989318848,3.3892982006073,9.23952666198602e-06,2.619217157363892,0.3556789457798004,0.3556789457798004,0.0,267.98876953125,276.0,10634.576171875,-0.0,3777.485595703125,1.0,283.1499938964844,287.7947082519531,289.84979248046875,290.6441955566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681538641452789,1.0,0.0,0.0,0.5473331212997437,0.547336757183075,1.9989267130426924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.184814453125,0.0,24.880916595458984,1895.4371337890625,0.0,418.2658996582031,0.2551921904087066,1.0,0.0,3.0,1.0,0.0
11979060,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6861698627471924,0.2822641432285309,0.260515034198761,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8697679042816162,0.5911256074905396,0.5643707513809204,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8727327585220337,0.5985492467880249,0.4210809171199798,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7548753619194031,0.3805048763751983,0.3666709065437317,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6698253750801086,0.2631397843360901,1.2156926393508911,288.3509216308594,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.318603515625,288.3509216308594,1.0,0.6849490404129028,1.0,1.0,0.0,1.0,-3.3965494632720947,3.3965401649475098,9.279818186769262e-06,2.625102996826172,0.3563801348209381,0.3563801348209381,0.0,271.0404663085937,279.0,10659.2451171875,-0.0,3812.861083984375,1.0,283.1499938964844,287.7930908203125,289.8231506347656,290.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691585898399353,1.0,0.0,0.0,0.5487937927246094,0.5487974882125854,2.009610611253265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.06982421875,0.0,24.96865463256836,1895.4371337890625,0.0,420.8061218261719,0.2553591430187225,1.0,0.0,3.0,1.0,0.0
11979120,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6861698627471924,0.2822641432285309,0.260515034198761,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8697679042816162,0.5911256074905396,0.5643707513809204,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8727327585220337,0.5985492467880249,0.4210809171199798,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7548753619194031,0.3805048763751983,0.3666709065437317,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6698253750801086,0.2631397843360901,1.2156926393508911,288.3509216308594,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.318603515625,288.3509216308594,1.0,0.6849490404129028,1.0,1.0,0.0,1.0,-3.3965494632720947,3.3965401649475098,9.279818186769262e-06,2.625102996826172,0.3563801348209381,0.3563801348209381,0.0,271.0404663085937,279.0,10659.2451171875,-0.0,3812.861083984375,1.0,283.1499938964844,287.7930908203125,289.8231506347656,290.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691585898399353,1.0,0.0,0.0,0.5487937927246094,0.5487974882125854,2.009610611253265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.06982421875,0.0,24.96865463256836,1895.4371337890625,0.0,420.8061218261719,0.2553591430187225,1.0,0.0,3.0,1.0,0.0
11979180,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.6846627593040466,0.2823671102523803,0.2607114911079407,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8677395582199097,0.5909757614135742,0.5643463134765625,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8731091618537903,0.6034541130065918,0.4245499670505523,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7535648941993713,0.3809975385665893,0.3672448694705963,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.6685264706611633,0.2634002268314361,1.2173733711242676,288.3502502441406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31805419921875,288.3502502441406,1.0,0.6873425841331482,1.0,1.0,0.0,1.0,-3.4036412239074707,3.4036319255828857,9.319351192971226e-06,2.630864143371582,0.3570722639560699,0.3570722639560699,0.0,274.0917358398437,282.0,10683.5830078125,-0.0,3848.001708984375,1.0,283.1499938964844,287.7914733886719,289.7976379394531,290.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,17980.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700662195682525,1.0,0.0,0.0,0.5502396821975708,0.5502433180809021,2.0202135075919614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.96337890625,0.0,25.0556869506836,1895.4371337890625,0.0,423.1141662597656,0.2555248141288757,1.0,0.0,3.0,1.0,0.0
11979240,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.6846627593040466,0.2823671102523803,0.2607114911079407,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8677395582199097,0.5909757614135742,0.5643463134765625,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8731091618537903,0.6034541130065918,0.4245499670505523,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7535648941993713,0.3809975385665893,0.3672448694705963,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.6685264706611633,0.2634002268314361,1.2173733711242676,288.3502502441406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31805419921875,288.3502502441406,1.0,0.6873425841331482,1.0,1.0,0.0,1.0,-3.4036412239074707,3.4036319255828857,9.319351192971226e-06,2.630864143371582,0.3570722639560699,0.3570722639560699,0.0,274.0917358398437,282.0,10683.5830078125,-0.0,3848.001708984375,1.0,283.1499938964844,287.7914733886719,289.7976379394531,290.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,17980.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700662195682525,1.0,0.0,0.0,0.5502396821975708,0.5502433180809021,2.0202135075919614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.96337890625,0.0,25.0556869506836,1895.4371337890625,0.0,423.1141662597656,0.2555248141288757,1.0,0.0,3.0,1.0,0.0
11979300,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6839131712913513,0.2824127972126007,0.2608045935630798,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8667305111885071,0.5908842086791992,0.5643185973167419,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8732974529266357,0.6059035658836365,0.4262824356555938,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7529144287109375,0.3812359869480133,0.3675245344638824,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6678825616836548,0.2635263800621032,1.2181957960128784,288.34991455078125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3177795410156,288.34991455078125,1.0,0.688529908657074,1.0,1.0,0.0,1.0,-3.4071292877197266,3.4071199893951416,9.338823474536184e-06,2.633696317672729,0.3574147224426269,0.3574147224426269,0.0,275.6170654296875,282.0,10695.62109375,-0.0,3865.477783203125,1.0,283.1499938964844,287.7906494140625,289.785400390625,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,17980.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704829156398773,1.0,0.0,0.0,0.5509565472602844,0.5509601831436157,2.025480760892151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.423095703125,0.0,25.098907470703125,1895.4371337890625,0.0,424.1780700683594,0.2556070983409881,1.0,0.0,3.0,1.0,0.0
11979360,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6831664443016052,0.2824548184871673,0.2608945369720459,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8657252788543701,0.5907824635505676,0.5642812848091125,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495483398437,0.8734858632087708,0.608350932598114,0.4280135333538055,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.7522673606872559,0.3814695477485657,0.3677996695041656,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6672424077987671,0.2636500000953674,1.2190072536468506,288.3495788574219,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3175048828125,288.3495788574219,1.0,0.6897112727165222,1.0,1.0,0.0,1.0,-3.4105820655822754,3.410572528839112,9.358112947666086e-06,2.636497735977173,0.3577548563480377,0.3577548563480377,0.0,277.1423645019531,285.0,10707.576171875,-0.0,3882.8984375,1.0,283.1499938964844,287.78985595703125,289.7735595703125,290.57196044921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470873475074768,1.0,0.0,0.0,0.5516694784164429,0.5516731142997742,2.030726165003216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.89501953125,0.0,25.14193725585937,1895.4371337890625,0.0,425.17779541015625,0.2556890249252319,1.0,0.0,3.0,1.0,0.0
11979420,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6816809773445129,0.2825276851654053,0.2610645890235901,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8637255430221558,0.5905478596687317,0.5641776323318481,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.873862087726593,0.6132387518882751,0.4314709305763244,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7509826421737671,0.381921648979187,0.3683359622955322,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6659733057022095,0.2638896405696869,1.2205969095230105,288.3488464355469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31695556640625,288.3488464355469,1.0,0.6920559406280518,1.0,1.0,0.0,1.0,-3.4173777103424072,3.4173684120178223,9.396120731253175e-06,2.642005920410156,0.3584278225898742,0.3584278225898742,0.0,280.19256591796875,288.0,10731.224609375,-0.0,3917.561279296875,1.0,283.1499938964844,287.7882080078125,289.7510986328125,290.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715740978717804,1.0,0.0,0.0,0.5530828833580017,0.553086519241333,2.0411452084090346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.893798828125,0.0,25.227378845214844,1895.4371337890625,0.0,426.97698974609375,0.2558517456054687,1.0,0.0,3.0,1.0,0.0
11979480,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6816809773445129,0.2825276851654053,0.2610645890235901,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8637255430221558,0.5905478596687317,0.5641776323318481,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.873862087726593,0.6132387518882751,0.4314709305763244,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7509826421737671,0.381921648979187,0.3683359622955322,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6659733057022095,0.2638896405696869,1.2205969095230105,288.3488464355469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31695556640625,288.3488464355469,1.0,0.6920559406280518,1.0,1.0,0.0,1.0,-3.4173777103424072,3.4173684120178223,9.396120731253175e-06,2.642005920410156,0.3584278225898742,0.3584278225898742,0.0,280.19256591796875,288.0,10731.224609375,-0.0,3917.561279296875,1.0,283.1499938964844,287.7882080078125,289.7510986328125,290.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715740978717804,1.0,0.0,0.0,0.5530828833580017,0.553086519241333,2.0411452084090346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.893798828125,0.0,25.227378845214844,1895.4371337890625,0.0,426.97698974609375,0.2558517456054687,1.0,0.0,3.0,1.0,0.0
11979540,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6802060008049011,0.2825854420661926,0.2612213790416717,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8617402911186218,0.5902722477912903,0.5640356540679932,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8742374181747437,0.618116557598114,0.4349214732646942,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7497101426124573,0.3823536038398742,0.3688535690307617,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6647189259529114,0.2641192376613617,1.222142457962036,288.3481140136719,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31640625,288.3480834960937,1.0,0.6943765878677368,1.0,1.0,0.0,1.0,-3.424027919769287,3.424018383026123,9.433361810806671e-06,2.647386074066162,0.3590908050537109,0.3590908050537109,0.0,283.2420349121094,291.0,10754.51953125,-0.0,3951.9814453125,1.0,283.1499938964844,287.7865600585937,289.7306213378906,290.53125,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721635580062866,1.0,0.0,0.0,0.5544788837432861,0.5544825792312622,2.051462111296588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.9912109375,0.0,25.31194305419922,1895.4371337890625,0.0,428.4966430664063,0.2560128569602966,1.0,0.0,3.0,1.0,0.0
11979600,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6802060008049011,0.2825854420661926,0.2612213790416717,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8617402911186218,0.5902722477912903,0.5640356540679932,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8742374181747437,0.618116557598114,0.4349214732646942,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7497101426124573,0.3823536038398742,0.3688535690307617,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6647189259529114,0.2641192376613617,1.222142457962036,288.3481140136719,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31640625,288.3480834960937,1.0,0.6943765878677368,1.0,1.0,0.0,1.0,-3.424027919769287,3.424018383026123,9.433361810806671e-06,2.647386074066162,0.3590908050537109,0.3590908050537109,0.0,283.2420349121094,291.0,10754.51953125,-0.0,3951.9814453125,1.0,283.1499938964844,287.7865600585937,289.7306213378906,290.53125,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721635580062866,1.0,0.0,0.0,0.5544788837432861,0.5544825792312622,2.051462111296588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.9912109375,0.0,25.31194305419922,1895.4371337890625,0.0,428.4966430664063,0.2560128569602966,1.0,0.0,3.0,1.0,0.0
11979660,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6787412762641907,0.2826280295848846,0.2613648772239685,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8597695827484131,0.5899566411972046,0.5638562440872192,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8746109008789062,0.6229828000068665,0.4383641481399536,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7484493851661682,0.3827655613422394,0.369352638721466,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6634790301322937,0.2643390297889709,1.2236452102661133,288.34735107421875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3158569335937,288.34735107421875,1.0,0.6966735124588013,1.0,1.0,0.0,1.0,-3.4305338859558105,3.4305243492126465,9.469836186326576e-06,2.652637720108032,0.3597435057163238,0.3597435057163238,0.0,286.2908630371094,294.0,10777.4521484375,-0.0,3986.156982421875,1.0,283.1499938964844,287.7849426269531,289.7123413085937,290.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,17980.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726383090019226,1.0,0.0,0.0,0.5558568835258484,0.5558605194091797,2.061671189323988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.218994140625,0.0,25.395584106445312,1895.4371337890625,0.0,429.724609375,0.2561722099781036,1.0,0.0,3.0,1.0,0.0
11979720,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6787412762641907,0.2826280295848846,0.2613648772239685,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8597695827484131,0.5899566411972046,0.5638562440872192,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8746109008789062,0.6229828000068665,0.4383641481399536,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7484493851661682,0.3827655613422394,0.369352638721466,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6634790301322937,0.2643390297889709,1.2236452102661133,288.34735107421875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3158569335937,288.34735107421875,1.0,0.6966735124588013,1.0,1.0,0.0,1.0,-3.4305338859558105,3.4305243492126465,9.469836186326576e-06,2.652637720108032,0.3597435057163238,0.3597435057163238,0.0,286.2908630371094,294.0,10777.4521484375,-0.0,3986.156982421875,1.0,283.1499938964844,287.7849426269531,289.7123413085937,290.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,17980.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726383090019226,1.0,0.0,0.0,0.5558568835258484,0.5558605194091797,2.061671189323988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.218994140625,0.0,25.395584106445312,1895.4371337890625,0.0,429.724609375,0.2561722099781036,1.0,0.0,3.0,1.0,0.0
11979780,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6772848963737488,0.2826545238494873,0.2614947259426117,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8578112125396729,0.589599072933197,0.563639223575592,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8749745488166809,0.6278093457221985,0.4417896866798401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7471982836723328,0.3831567168235779,0.3698329031467438,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6622521281242371,0.264549046754837,1.2251062393188477,288.3465576171875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.315185546875,288.3465576171875,1.0,0.6989462971687317,1.0,1.0,0.0,1.0,-3.436884641647339,3.436875104904175,9.505474736215548e-06,2.6577517986297607,0.3603857457637787,0.3603857457637787,0.0,289.3408508300781,297.0,10800.0068359375,-0.0,4020.0654296875,1.0,283.1499938964844,287.7832946777344,289.696533203125,290.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729953110218048,1.0,0.0,0.0,0.5572161674499512,0.5572198033332825,2.0717667581493515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.607421875,0.0,25.478260040283203,1895.4371337890625,0.0,430.65032958984375,0.2563297748565674,1.0,0.0,3.0,1.0,0.0
11979840,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6772848963737488,0.2826545238494873,0.2614947259426117,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8578112125396729,0.589599072933197,0.563639223575592,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8749745488166809,0.6278093457221985,0.4417896866798401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7471982836723328,0.3831567168235779,0.3698329031467438,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6622521281242371,0.264549046754837,1.2251062393188477,288.3465576171875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.315185546875,288.3465576171875,1.0,0.6989462971687317,1.0,1.0,0.0,1.0,-3.436884641647339,3.436875104904175,9.505474736215548e-06,2.6577517986297607,0.3603857457637787,0.3603857457637787,0.0,289.3408508300781,297.0,10800.0068359375,-0.0,4020.0654296875,1.0,283.1499938964844,287.7832946777344,289.696533203125,290.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729953110218048,1.0,0.0,0.0,0.5572161674499512,0.5572198033332825,2.0717667581493515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.607421875,0.0,25.478260040283203,1895.4371337890625,0.0,430.65032958984375,0.2563297748565674,1.0,0.0,3.0,1.0,0.0
11979900,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6765551567077637,0.2826598584651947,0.2615535259246826,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8568304181098938,0.5893992185592651,0.5635130405426025,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8751310706138611,0.6301614046096802,0.4434707164764404,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.7465718388557434,0.3833426833152771,0.3700649738311767,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6616397500038147,0.2646495401859283,1.2258200645446775,288.3461608886719,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31451416015625,288.3461303710937,1.0,0.7000713348388672,1.0,1.0,0.0,1.0,-3.4399638175964355,3.4399542808532715,9.52276877796976e-06,2.6602280139923096,0.3607025146484375,0.3607025146484375,0.0,290.8712463378906,297.0,10811.0927734375,-0.0,4036.849853515625,1.0,283.1499938964844,287.7825012207031,289.6896667480469,290.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731299579143524,1.0,0.0,0.0,0.5578880906105042,0.5578917860984802,2.076766669745212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.365966796875,0.0,25.51919746398925,1895.4371337890625,0.0,431.00006103515625,0.2564077973365783,1.0,0.0,3.0,1.0,0.0
11979960,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6758231520652771,0.282659649848938,0.261607676744461,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8558470606803894,0.5891852378845215,0.5633735656738281,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8752652406692505,0.6324790120124817,0.4451231062412262,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.7459437251091003,0.3835219740867615,0.3702910840511322,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6610269546508789,0.2647464871406555,1.2265204191207886,288.345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.313720703125,288.345703125,1.0,0.7011873126029968,1.0,1.0,0.0,1.0,-3.4429633617401123,3.442953824996948,9.539624443277717e-06,2.66263747215271,0.3610161244869232,0.3610161244869232,0.0,292.4056701660156,300.0,10822.0283203125,-0.0,4053.483642578125,1.0,283.1499938964844,287.7816467285156,289.6835021972656,290.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732345342636108,1.0,0.0,0.0,0.5585544109344482,0.5585580468177795,2.08172998839018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.161376953125,0.0,25.55983543395996,1895.4371337890625,0.0,431.2717895507813,0.2564852833747864,1.0,0.0,3.0,1.0,0.0
11980020,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6743608117103577,0.2826445400714874,0.2617027163505554,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8538840413093567,0.5887222290039062,0.5630601644515991,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.875503659248352,0.6370688676834106,0.4483833014965057,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7446904182434082,0.3838621973991394,0.370726078748703,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6598066091537476,0.2649300992488861,1.2278766632080078,288.34478759765625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3119812011719,288.34478759765625,1.0,0.7033935785293579,1.0,1.0,0.0,1.0,-3.448777198791504,3.4487674236297607,9.572307135385929e-06,2.6672966480255127,0.3616336286067962,0.3616336286067962,0.0,295.47589111328125,303.0,10843.505859375,-0.0,4086.365234375,1.0,283.1499938964844,287.77996826171875,289.6734619140625,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733446538448334,1.0,0.0,0.0,0.559869110584259,0.5598727464675903,2.091541340121239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.8720703125,0.0,25.64016532897949,1895.4371337890625,0.0,431.5581665039063,0.2566385269165039,1.0,0.0,3.0,1.0,0.0
11980080,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6743608117103577,0.2826445400714874,0.2617027163505554,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8538840413093567,0.5887222290039062,0.5630601644515991,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.875503659248352,0.6370688676834106,0.4483833014965057,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7446904182434082,0.3838621973991394,0.370726078748703,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.6598066091537476,0.2649300992488861,1.2278766632080078,288.34478759765625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3119812011719,288.34478759765625,1.0,0.7033935785293579,1.0,1.0,0.0,1.0,-3.448777198791504,3.4487674236297607,9.572307135385929e-06,2.6672966480255127,0.3616336286067962,0.3616336286067962,0.0,295.47589111328125,303.0,10843.505859375,-0.0,4086.365234375,1.0,283.1499938964844,287.77996826171875,289.6734619140625,290.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733446538448334,1.0,0.0,0.0,0.559869110584259,0.5598727464675903,2.091541340121239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.8720703125,0.0,25.64016532897949,1895.4371337890625,0.0,431.5581665039063,0.2566385269165039,1.0,0.0,3.0,1.0,0.0
11980140,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.672906756401062,0.2826109230518341,0.2617810070514679,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8519348502159119,0.5882177352905273,0.5627065300941467,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8757307529449463,0.6416277289390564,0.4516166150569916,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7434463500976562,0.3841792047023773,0.3711389899253845,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6585986018180847,0.2651012241840362,1.2291759252548218,288.34381103515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310302734375,288.34381103515625,1.0,0.7055683135986328,1.0,1.0,0.0,1.0,-3.454394817352295,3.454385280609131,9.603896614862606e-06,2.671782255172729,0.3622380495071411,0.3622380495071411,0.0,298.5404357910156,306.0,10864.5,-0.0,4118.8125,1.0,283.1499938964844,287.7782592773437,289.66668701171875,290.47137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733176231384277,1.0,0.0,0.0,0.5611591339111328,0.5611628293991089,2.1011912210155973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.79345703125,0.0,25.71915626525879,1895.4371337890625,0.0,431.4878845214844,0.2567892968654632,1.0,0.0,3.0,1.0,0.0
11980200,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.672906756401062,0.2826109230518341,0.2617810070514679,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8519348502159119,0.5882177352905273,0.5627065300941467,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8757307529449463,0.6416277289390564,0.4516166150569916,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7434463500976562,0.3841792047023773,0.3711389899253845,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6585986018180847,0.2651012241840362,1.2291759252548218,288.34381103515625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.310302734375,288.34381103515625,1.0,0.7055683135986328,1.0,1.0,0.0,1.0,-3.454394817352295,3.454385280609131,9.603896614862606e-06,2.671782255172729,0.3622380495071411,0.3622380495071411,0.0,298.5404357910156,306.0,10864.5,-0.0,4118.8125,1.0,283.1499938964844,287.7782592773437,289.66668701171875,290.47137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733176231384277,1.0,0.0,0.0,0.5611591339111328,0.5611628293991089,2.1011912210155973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.79345703125,0.0,25.71915626525879,1895.4371337890625,0.0,431.4878845214844,0.2567892968654632,1.0,0.0,3.0,1.0,0.0
11980260,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6714630126953125,0.2825598418712616,0.2618436217308044,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8500023484230042,0.5876760482788086,0.562317430973053,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8759547472000122,0.646163821220398,0.4548334777355194,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7422128319740295,0.3844741582870483,0.371531069278717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6574049592018127,0.2652615010738373,1.230425477027893,288.3428649902344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3087158203125,288.34283447265625,1.0,0.7077147364616394,1.0,1.0,0.0,1.0,-3.4598464965820312,3.459836721420288,9.634552952775266e-06,2.676117420196533,0.3628294467926025,0.3628294467926025,0.0,301.5986022949219,309.0,10885.0361328125,-0.0,4150.89013671875,1.0,283.1499938964844,287.7765808105469,289.6634826660156,290.4687194824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731493890285492,1.0,0.0,0.0,0.5624244213104248,0.5624281167984009,2.1106773218093625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.97607421875,0.0,25.796781539916992,1895.4371337890625,0.0,431.0505065917969,0.2569374740123749,1.0,0.0,3.0,1.0,0.0
11980320,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6714630126953125,0.2825598418712616,0.2618436217308044,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8500023484230042,0.5876760482788086,0.562317430973053,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.8759547472000122,0.646163821220398,0.4548334777355194,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7422128319740295,0.3844741582870483,0.371531069278717,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6574049592018127,0.2652615010738373,1.230425477027893,288.3428649902344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3087158203125,288.34283447265625,1.0,0.7077147364616394,1.0,1.0,0.0,1.0,-3.4598464965820312,3.459836721420288,9.634552952775266e-06,2.676117420196533,0.3628294467926025,0.3628294467926025,0.0,301.5986022949219,309.0,10885.0361328125,-0.0,4150.89013671875,1.0,283.1499938964844,287.7765808105469,289.6634826660156,290.4687194824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731493890285492,1.0,0.0,0.0,0.5624244213104248,0.5624281167984009,2.1106773218093625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.97607421875,0.0,25.796781539916992,1895.4371337890625,0.0,431.0505065917969,0.2569374740123749,1.0,0.0,3.0,1.0,0.0
11980380,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.6700291633605957,0.2824918329715729,0.261891096830368,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8480865359306335,0.5870996117591858,0.5618953704833984,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8761749863624573,0.6506762504577637,0.4580341577529907,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7409890294075012,0.3847476243972778,0.3719029724597931,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.6562257409095764,0.2654121220111847,1.2316312789916992,288.3418884277344,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3072509765625,288.34185791015625,1.0,0.7098352313041687,1.0,1.0,0.0,1.0,-3.465143918991089,3.4651341438293457,9.66433890425833e-06,2.6803112030029297,0.3634079098701477,0.3634079098701477,0.0,304.6520080566406,297.0,10905.125,-0.0,4182.6337890625,1.0,283.1499938964844,287.77490234375,289.6640930175781,290.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728381037712097,1.0,0.0,0.0,0.5636648535728455,0.5636685490608215,2.1199978661456963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.4619140625,0.0,25.87302589416504,1895.4371337890625,0.0,430.2424621582031,0.2570830285549164,1.0,0.0,3.0,1.0,0.0
11980440,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.6700291633605957,0.2824918329715729,0.261891096830368,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8480865359306335,0.5870996117591858,0.5618953704833984,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8761749863624573,0.6506762504577637,0.4580341577529907,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7409890294075012,0.3847476243972778,0.3719029724597931,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.6562257409095764,0.2654121220111847,1.2316312789916992,288.3418884277344,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3072509765625,288.34185791015625,1.0,0.7098352313041687,1.0,1.0,0.0,1.0,-3.465143918991089,3.4651341438293457,9.66433890425833e-06,2.6803112030029297,0.3634079098701477,0.3634079098701477,0.0,304.6520080566406,297.0,10905.125,-0.0,4182.6337890625,1.0,283.1499938964844,287.77490234375,289.6640930175781,290.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728381037712097,1.0,0.0,0.0,0.5636648535728455,0.5636685490608215,2.1199978661456963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.4619140625,0.0,25.87302589416504,1895.4371337890625,0.0,430.2424621582031,0.2570830285549164,1.0,0.0,3.0,1.0,0.0
11980500,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.670669436454773,0.2824536263942718,0.2618059515953064,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.848755419254303,0.5867989659309387,0.5615633726119995,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.8780626654624939,0.6529236435890198,0.4595474004745483,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.7417393326759338,0.3848766386508941,0.3719722032546997,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.6569166779518127,0.2654843032360077,1.2316999435424805,288.3410949707031,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3065490722656,288.34100341796875,1.0,0.7091243267059326,1.0,1.0,0.0,1.0,-3.466632127761841,3.4666223526000977,9.672860869613942e-06,2.6815438270568848,0.3636876940727234,0.3636876940727234,0.0,303.3588562011719,297.0,10913.7568359375,-0.0,4178.83154296875,1.0,283.1499938964844,287.7739562988281,289.6658935546875,290.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726254642009735,1.0,0.0,0.0,0.5642716884613037,0.5642753839492798,2.1245650572154773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.732177734375,0.0,25.910449981689453,1895.4371337890625,0.0,429.6913146972656,0.2571545839309692,1.0,0.0,3.0,1.0,0.0
11980560,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.672031819820404,0.2824232876300812,0.2616702914237976,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.8502839803695679,0.5864964723587036,0.5611703991889954,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.8808997869491577,0.6551713347434998,0.4610174000263214,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.743212878704071,0.3850078880786896,0.3719838559627533,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6582900881767273,0.2655627727508545,1.2315115928649902,288.3398132324219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3059997558594,288.3397216796875,1.0,0.7078200578689575,1.0,1.0,0.0,1.0,-3.467552900314331,3.467543125152588,9.678115020506084e-06,2.682298421859741,0.3639537394046783,0.3639537394046783,0.0,300.608154296875,285.0,10921.5048828125,-0.0,4164.9296875,1.0,283.1499938964844,287.7727355957031,289.66876220703125,290.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723733365535736,1.0,0.0,0.0,0.5648530125617981,0.5648566484451294,2.1289444873673357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.7314453125,0.0,25.94657325744629,1895.4371337890625,0.0,429.038818359375,0.2572241425514221,1.0,0.0,3.0,1.0,0.0
11980620,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.6761061549186707,0.2823885977268219,0.2613319754600525,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.8549389243125916,0.5858896374702454,0.5602874755859375,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.888344943523407,0.6596692800521851,0.4638889729976654,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.7475157976150513,0.3852818012237549,0.3719221949577331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.66232830286026,0.2657454907894134,1.2307924032211304,288.3368530273437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30523681640625,288.3367614746094,1.0,0.7039710879325867,1.0,1.0,0.0,1.0,-3.468599796295166,3.468590021133423,9.684108590590768e-06,2.6831631660461426,0.3644522726535797,0.3644522726535797,0.0,292.67413330078125,273.0,10935.5244140625,-0.0,4120.64697265625,1.0,283.1499938964844,287.76983642578125,289.6776123046875,290.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717194437980652,1.0,0.0,0.0,0.5659476518630981,0.5659513473510742,2.1372040137634943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.3515625,0.0,26.01498031616211,1895.4371337890625,0.0,427.3511962890625,0.257356584072113,1.0,0.0,3.0,1.0,0.0
11980680,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.6761061549186707,0.2823885977268219,0.2613319754600525,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.8549389243125916,0.5858896374702454,0.5602874755859375,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.888344943523407,0.6596692800521851,0.4638889729976654,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.7475157976150513,0.3852818012237549,0.3719221949577331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.66232830286026,0.2657454907894134,1.2307924032211304,288.3368530273437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30523681640625,288.3367614746094,1.0,0.7039710879325867,1.0,1.0,0.0,1.0,-3.468599796295166,3.468590021133423,9.684108590590768e-06,2.6831631660461426,0.3644522726535797,0.3644522726535797,0.0,292.67413330078125,273.0,10935.5244140625,-0.0,4120.64697265625,1.0,283.1499938964844,287.76983642578125,289.6776123046875,290.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717194437980652,1.0,0.0,0.0,0.5659476518630981,0.5659513473510742,2.1372040137634943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.3515625,0.0,26.01498031616211,1895.4371337890625,0.0,427.3511962890625,0.257356584072113,1.0,0.0,3.0,1.0,0.0
11980740,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.6787716150283813,0.2823830544948578,0.2611365914344787,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.8580111265182495,0.5855733752250671,0.5597949028015137,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.8929317593574524,0.6620087623596191,0.4653584957122803,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7503119707107544,0.3854302763938904,0.3718631267547607,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.6649618148803711,0.2658547759056091,1.2303262948989868,288.33526611328125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30499267578125,288.3351745605469,1.0,0.7015372514724731,1.0,1.0,0.0,1.0,-3.4689083099365234,3.4688985347747803,9.685873010312209e-06,2.683417320251465,0.364694595336914,0.364694595336914,0.0,287.70526123046875,273.0,10942.1845703125,-0.0,4092.01025390625,1.0,283.1499938964844,287.7682800292969,289.6839599609375,290.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712915420532226,1.0,0.0,0.0,0.5664817690849304,0.5664854645729065,2.141239896502612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.220947265625,0.0,26.04848861694336,1895.4371337890625,0.0,426.2504577636719,0.257421612739563,1.0,0.0,3.0,1.0,0.0
