time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980800,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6814851760864258,0.2823839485645294,0.2609507143497467,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.8611540794372559,0.58528071641922,0.5593277215957642,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.8974939584732056,0.664167582988739,0.4667059481143951,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.7531601786613464,0.3855701982975006,0.3717996180057525,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.6676464676856995,0.2659635245800018,1.2298754453659058,288.33380126953125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3048400878906,288.3337097167969,1.0,0.6991305947303772,1.0,1.0,0.0,1.0,-3.4691250324249268,3.469115257263184,9.687102647149004e-06,2.6835920810699463,0.3649089634418487,0.3649089634418487,0.0,282.8109436035156,261.0,10948.0341796875,-0.0,4063.574951171875,1.0,283.1499938964844,287.766845703125,289.6909484863281,290.4968566894531,293.1499938964844,293.1499938964844,283.1499938964844,17985.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708394110202789,1.0,0.0,0.0,0.566955029964447,0.5669586658477783,2.14481907789832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.887939453125,0.0,26.07822608947754,1895.4371337890625,0.0,425.0904541015625,0.2574793994426727,1.0,0.0,3.0,1.0,0.0
11980860,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.687831461429596,0.2824012339115143,0.2605540156364441,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8685640096664429,0.5846673250198364,0.5583255290985107,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.908045768737793,0.6686598062515259,0.4694909751415252,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.7598548531532288,0.3858686983585357,0.3716487288475036,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.6739511489868164,0.2662126421928406,1.2289183139801023,288.33074951171875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3046875,288.33062744140625,1.0,0.6937626600265503,1.0,1.0,0.0,1.0,-3.4694597721099854,3.4694502353668213,9.688968930277042e-06,2.683849573135376,0.365313708782196,0.365313708782196,0.0,271.9491271972656,249.0,10958.55078125,-0.0,4000.085693359375,1.0,283.1499938964844,287.763916015625,289.7082214355469,290.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,17986.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700811207294464,1.0,0.0,0.0,0.5678624510765076,0.5678661465644836,2.151690381424488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.294189453125,0.0,26.13564682006836,1895.4371337890625,0.0,423.1522216796875,0.2575916051864624,1.0,0.0,3.0,1.0,0.0
11980920,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.687831461429596,0.2824012339115143,0.2605540156364441,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8685640096664429,0.5846673250198364,0.5583255290985107,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.908045768737793,0.6686598062515259,0.4694909751415252,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.7598548531532288,0.3858686983585357,0.3716487288475036,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.6739511489868164,0.2662126421928406,1.2289183139801023,288.33074951171875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3046875,288.33062744140625,1.0,0.6937626600265503,1.0,1.0,0.0,1.0,-3.4694597721099854,3.4694502353668213,9.688968930277042e-06,2.683849573135376,0.365313708782196,0.365313708782196,0.0,271.9491271972656,249.0,10958.55078125,-0.0,4000.085693359375,1.0,283.1499938964844,287.763916015625,289.7082214355469,290.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,17986.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700811207294464,1.0,0.0,0.0,0.5678624510765076,0.5678661465644836,2.151690381424488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.294189453125,0.0,26.13564682006836,1895.4371337890625,0.0,423.1522216796875,0.2575916051864624,1.0,0.0,3.0,1.0,0.0
11980980,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.6949832439422607,0.2824323773384094,0.2601522207260132,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8770186305046082,0.5840446949005127,0.557295560836792,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.920637309551239,0.6731368899345398,0.4722517728805542,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7674894332885742,0.3861710727214813,0.3714827597141266,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.6811103820800781,0.2664865851402282,1.227983832359314,288.3274841308594,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3046569824219,288.3273620605469,1.0,0.688102662563324,1.0,1.0,0.0,1.0,-3.469734668731689,3.4697248935699463,9.69045595411444e-06,2.684044361114502,0.3656393587589264,0.3656393587589264,0.0,260.5682373046875,237.0,10965.8359375,-0.0,3933.357421875,1.0,283.1499938964844,287.7608337402344,289.7262878417969,290.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698925614356994,1.0,0.0,0.0,0.568615734577179,0.568619430065155,2.1574026121129464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.751220703125,0.0,26.184288024902344,1895.4371337890625,0.0,422.671630859375,0.2576884031295776,1.0,0.0,3.0,1.0,0.0
11981040,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.6949832439422607,0.2824323773384094,0.2601522207260132,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8770186305046082,0.5840446949005127,0.557295560836792,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.920637309551239,0.6731368899345398,0.4722517728805542,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7674894332885742,0.3861710727214813,0.3714827597141266,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.6811103820800781,0.2664865851402282,1.227983832359314,288.3274841308594,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3046569824219,288.3273620605469,1.0,0.688102662563324,1.0,1.0,0.0,1.0,-3.469734668731689,3.4697248935699463,9.69045595411444e-06,2.684044361114502,0.3656393587589264,0.3656393587589264,0.0,260.5682373046875,237.0,10965.8359375,-0.0,3933.357421875,1.0,283.1499938964844,287.7608337402344,289.7262878417969,290.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698925614356994,1.0,0.0,0.0,0.568615734577179,0.568619430065155,2.1574026121129464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.751220703125,0.0,26.184288024902344,1895.4371337890625,0.0,422.671630859375,0.2576884031295776,1.0,0.0,3.0,1.0,0.0
11981100,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6988354921340942,0.2824512422084808,0.2599506378173828,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.8816210031509399,0.5837287902832031,0.5567722320556641,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.927550494670868,0.6753676533699036,0.4736238718032837,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.7716495990753174,0.3863221406936645,0.3713957369327545,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.6849914789199829,0.266631007194519,1.2275317907333374,288.3258361816406,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3046569824219,288.3257141113281,1.0,0.6852043867111206,1.0,1.0,0.0,1.0,-3.4698646068573,3.4698548316955566,9.69114262261428e-06,2.6841306686401367,0.3657668530941009,0.3657668530941009,0.0,254.76837158203125,237.0,10968.1318359375,-0.0,3899.322509765625,1.0,283.1499938964844,287.75927734375,289.7348327636719,290.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,17989.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469972163438797,1.0,0.0,0.0,0.5689215660095215,0.5689252614974976,2.1597239552306743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.46728515625,0.0,26.204504013061523,1895.4371337890625,0.0,422.87445068359375,0.2577295005321502,1.0,0.0,3.0,1.0,0.0
11981160,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.7028650045394897,0.2824716567993164,0.2597489655017853,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8864723443984985,0.5834096074104309,0.5562441945075989,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.934755265712738,0.6775925755500793,0.4749908447265625,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7760394811630249,0.3864725232124328,0.3713065385818481,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.6890692710876465,0.2667794823646545,1.2270909547805786,288.32421875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3046569824219,288.3240966796875,1.0,0.682274341583252,1.0,1.0,0.0,1.0,-3.4699935913085938,3.4699838161468506,9.691815648693591e-06,2.684212684631348,0.3658685982227325,0.3658685982227325,0.0,248.9242401123047,225.0,10969.478515625,-0.0,3865.02001953125,1.0,283.1499938964844,287.7577514648437,289.74285888671875,290.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17991.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701163172721863,1.0,0.0,0.0,0.5691754221916199,0.569179117679596,2.161651835308476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.806640625,0.0,26.22167205810547,1895.4371337890625,0.0,423.2419738769531,0.2577651143074035,1.0,0.0,3.0,1.0,0.0
11981220,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7114031910896301,0.2825159430503845,0.2593458890914917,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.896941602230072,0.5827615857124329,0.5551756620407104,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.949712336063385,0.6820239424705505,0.4777096211910248,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7855302691459656,0.3867705464363098,0.3711225092411041,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.6978190541267395,0.2670870423316955,1.2262431383132937,288.3210144042969,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3046569824219,288.3208923339844,1.0,0.6763421297073364,1.0,1.0,0.0,1.0,-3.470252513885498,3.470242977142334,9.693142601463478e-06,2.68436861038208,0.3659883141517639,0.3659883141517639,0.0,237.15074157714844,213.0,10969.134765625,-0.0,3795.9052734375,1.0,283.1499938964844,287.7547302246094,289.7572021484375,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17994.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704567492008209,1.0,0.0,0.0,0.569512128829956,0.5695158243179321,2.16421014442858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.284423828125,0.0,26.24590301513672,1895.4371337890625,0.0,424.1112365722656,0.2578180432319641,1.0,0.0,3.0,1.0,0.0
11981280,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7114031910896301,0.2825159430503845,0.2593458890914917,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.896941602230072,0.5827615857124329,0.5551756620407104,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.949712336063385,0.6820239424705505,0.4777096211910248,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7855302691459656,0.3867705464363098,0.3711225092411041,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.6978190541267395,0.2670870423316955,1.2262431383132937,288.3210144042969,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3046569824219,288.3208923339844,1.0,0.6763421297073364,1.0,1.0,0.0,1.0,-3.470252513885498,3.470242977142334,9.693142601463478e-06,2.68436861038208,0.3659883141517639,0.3659883141517639,0.0,237.15074157714844,213.0,10969.134765625,-0.0,3795.9052734375,1.0,283.1499938964844,287.7547302246094,289.7572021484375,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17994.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704567492008209,1.0,0.0,0.0,0.569512128829956,0.5695158243179321,2.16421014442858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.284423828125,0.0,26.24590301513672,1895.4371337890625,0.0,424.1112365722656,0.2578180432319641,1.0,0.0,3.0,1.0,0.0
11981340,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7201624512672424,0.2825639247894287,0.2589438259601593,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.9086931347846984,0.5821006894111633,0.5540922284126282,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.9649125933647156,0.6864283680915833,0.4804079234600067,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.7960235476493835,0.3870638608932495,0.3709315359592438,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7073857188224792,0.2674072980880737,1.2254414558410645,288.3179931640625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3045959472656,288.31787109375,1.0,0.6703352332115173,1.0,1.0,0.0,1.0,-3.470517158508301,3.4705073833465576,9.694470463728068e-06,2.6845176219940186,0.3659826815128326,0.3659826815128326,0.0,225.3077850341797,201.0,10964.3818359375,-0.0,3726.382080078125,1.0,283.1499938964844,287.7519226074219,289.7695007324219,290.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17997.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47069051861763,1.0,0.0,0.0,0.5695902705192566,0.5695939660072327,2.1648038028843075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.064453125,0.0,26.25473022460937,1895.4371337890625,0.0,424.7091979980469,0.2578428387641907,1.0,0.0,3.0,1.0,0.0
11981400,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7201624512672424,0.2825639247894287,0.2589438259601593,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.9086931347846984,0.5821006894111633,0.5540922284126282,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179626464844,0.9649125933647156,0.6864283680915833,0.4804079234600067,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.7960235476493835,0.3870638608932495,0.3709315359592438,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.7073857188224792,0.2674072980880737,1.2254414558410645,288.3179931640625,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3045959472656,288.31787109375,1.0,0.6703352332115173,1.0,1.0,0.0,1.0,-3.470517158508301,3.4705073833465576,9.694470463728068e-06,2.6845176219940186,0.3659826815128326,0.3659826815128326,0.0,225.3077850341797,201.0,10964.3818359375,-0.0,3726.382080078125,1.0,283.1499938964844,287.7519226074219,289.7695007324219,290.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,17997.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47069051861763,1.0,0.0,0.0,0.5695902705192566,0.5695939660072327,2.1648038028843075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.064453125,0.0,26.25473022460937,1895.4371337890625,0.0,424.7091979980469,0.2578428387641907,1.0,0.0,3.0,1.0,0.0
11981460,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.729420006275177,0.2826152741909027,0.2585433721542358,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.9228531122207642,0.5814279317855835,0.552996039390564,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.9798372387886048,0.6908046007156372,0.483085572719574,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8075767159461975,0.3873522281646728,0.3707345128059387,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.7174257636070251,0.2677391171455383,1.224685549736023,288.31524658203125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3045349121094,288.3151550292969,1.0,0.6642704606056213,1.0,1.0,0.0,1.0,-3.470791339874268,3.4707818031311035,9.695825610833708e-06,2.684664487838745,0.3658384680747986,0.3658384680747986,0.0,213.428466796875,189.0,10954.8681640625,-0.0,3656.65625,1.0,283.1499938964844,287.7493896484375,289.7803039550781,290.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707067012786865,1.0,0.0,0.0,0.5693804025650024,0.5693840980529785,2.1632089897138943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.102294921875,0.0,26.24627685546875,1895.4371337890625,0.0,424.7505798339844,0.2578358650207519,1.0,0.0,3.0,1.0,0.0
11981520,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.729420006275177,0.2826152741909027,0.2585433721542358,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.9228531122207642,0.5814279317855835,0.552996039390564,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.9798372387886048,0.6908046007156372,0.483085572719574,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8075767159461975,0.3873522281646728,0.3707345128059387,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.7174257636070251,0.2677391171455383,1.224685549736023,288.31524658203125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3045349121094,288.3151550292969,1.0,0.6642704606056213,1.0,1.0,0.0,1.0,-3.470791339874268,3.4707818031311035,9.695825610833708e-06,2.684664487838745,0.3658384680747986,0.3658384680747986,0.0,213.428466796875,189.0,10954.8681640625,-0.0,3656.65625,1.0,283.1499938964844,287.7493896484375,289.7803039550781,290.58868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707067012786865,1.0,0.0,0.0,0.5693804025650024,0.5693840980529785,2.1632089897138943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.102294921875,0.0,26.24627685546875,1895.4371337890625,0.0,424.7505798339844,0.2578358650207519,1.0,0.0,3.0,1.0,0.0
11981580,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.7396872043609619,0.2826700806617737,0.258145272731781,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.9390156865119934,0.5807445645332336,0.5518887639045715,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.9940410852432252,0.6951517462730408,0.485742449760437,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.8196983337402344,0.3876358568668365,0.3705321848392486,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7278599739074707,0.2680821418762207,1.2239761352539062,288.3128662109375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3044128417969,288.31280517578125,1.0,0.6581569314002991,1.0,1.0,0.0,1.0,-3.4710795879364014,3.4710700511932373,9.697238056105562e-06,2.684813976287842,0.3655433058738708,0.3655433058738708,0.0,201.5292510986328,177.0,10940.267578125,-0.0,3586.83544921875,1.0,283.1499938964844,287.7472229003906,289.7900695800781,290.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18005.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704867601394653,1.0,0.0,0.0,0.568855345249176,0.5688590407371521,2.1592214238808083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.345947265625,0.0,26.218828201293945,1895.4371337890625,0.0,424.18798828125,0.2577938139438629,1.0,0.0,3.0,1.0,0.0
11981640,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.7396872043609619,0.2826700806617737,0.258145272731781,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.9390156865119934,0.5807445645332336,0.5518887639045715,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.9940410852432252,0.6951517462730408,0.485742449760437,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.8196983337402344,0.3876358568668365,0.3705321848392486,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7278599739074707,0.2680821418762207,1.2239761352539062,288.3128662109375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3044128417969,288.31280517578125,1.0,0.6581569314002991,1.0,1.0,0.0,1.0,-3.4710795879364014,3.4710700511932373,9.697238056105562e-06,2.684813976287842,0.3655433058738708,0.3655433058738708,0.0,201.5292510986328,177.0,10940.267578125,-0.0,3586.83544921875,1.0,283.1499938964844,287.7472229003906,289.7900695800781,290.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,18005.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704867601394653,1.0,0.0,0.0,0.568855345249176,0.5688590407371521,2.1592214238808083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.345947265625,0.0,26.218828201293945,1895.4371337890625,0.0,424.18798828125,0.2577938139438629,1.0,0.0,3.0,1.0,0.0
11981700,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7450472712516785,0.282693862915039,0.257958173751831,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.9471400380134584,0.5803941488265991,0.5513429641723633,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.9990000128746032,0.6973608732223511,0.4856576919555664,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.8257262706756592,0.3877709805965423,0.3704406917095184,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7331523895263672,0.2682532072067261,1.2236945629119873,288.3116455078125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3044128417969,288.3114929199219,1.0,0.6549986600875854,1.0,1.0,0.0,1.0,-3.4697535037994385,3.469743728637696,9.690121260064188e-06,2.683896541595459,0.3653308153152466,0.3653308153152466,0.0,195.8398284912109,177.0,10929.56640625,-0.0,3549.81201171875,1.0,283.1499938964844,287.7462158203125,289.79461669921875,290.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18007.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702922701835632,1.0,0.0,0.0,0.5684606432914734,0.5684642791748047,2.156225775706844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.671875,0.0,26.197168350219727,1895.4371337890625,0.0,423.6910400390625,0.2577581405639648,1.0,0.0,3.0,1.0,0.0
11981760,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.7490200996398926,0.2826788127422333,0.2578162252902984,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.9528760313987732,0.5800022482872009,0.5508436560630798,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.9990000128746032,0.700145423412323,0.4778307676315307,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.830142617225647,0.3878674507141113,0.3703964054584503,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.737075924873352,0.2683930397033691,1.223656415939331,288.3069152832031,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3064880371094,288.3063659667969,1.0,0.6512793898582458,1.0,1.0,0.0,1.0,-3.4593944549560547,3.45938491821289,9.632730325392911e-06,2.676025390625,0.3650209009647369,0.3650209009647369,0.0,191.43087768554688,180.0,10906.302734375,-0.0,3498.959228515625,1.0,283.1499938964844,287.74395751953125,289.7989196777344,290.6053161621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700482189655304,1.0,0.0,0.0,0.5679179430007935,0.5679216384887695,2.1521110227240573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.13916015625,0.0,26.16757774353028,1895.4371337890625,0.0,423.06829833984375,0.2577093839645386,1.0,0.0,3.0,1.0,0.0
11981820,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7530667781829834,0.2826393842697143,0.2576401531696319,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9582915902137756,0.5791909694671631,0.5499423742294312,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9990000128746032,0.7070020437240601,0.4695615172386169,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8346829414367676,0.3880467414855957,0.3704188466072082,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7412148118019104,0.2687082886695862,1.2242965698242188,288.2982482910156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3180847167969,288.29803466796875,1.0,0.6479895710945129,1.0,1.0,0.0,1.0,-3.448924779891968,3.448915243148804,9.573584975441918e-06,2.66758131980896,0.3641866147518158,0.3641866147518158,0.0,187.08750915527344,183.0,10865.6806640625,-0.0,3448.462890625,1.0,283.1499938964844,287.7373046875,289.8060302734375,290.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18019.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46925088763237,1.0,0.0,0.0,0.5663087368011475,0.5663123726844788,2.1399319649617613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.974365234375,0.0,26.07773971557617,1895.4371337890625,0.0,421.0402221679688,0.2575582265853882,1.0,0.0,3.0,1.0,0.0
11981880,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7530667781829834,0.2826393842697143,0.2576401531696319,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9582915902137756,0.5791909694671631,0.5499423742294312,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.9990000128746032,0.7070020437240601,0.4695615172386169,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.8346829414367676,0.3880467414855957,0.3704188466072082,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.7412148118019104,0.2687082886695862,1.2242965698242188,288.2982482910156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3180847167969,288.29803466796875,1.0,0.6479895710945129,1.0,1.0,0.0,1.0,-3.448924779891968,3.448915243148804,9.573584975441918e-06,2.66758131980896,0.3641866147518158,0.3641866147518158,0.0,187.08750915527344,183.0,10865.6806640625,-0.0,3448.462890625,1.0,283.1499938964844,287.7373046875,289.8060302734375,290.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18019.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46925088763237,1.0,0.0,0.0,0.5663087368011475,0.5663123726844788,2.1399319649617613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.974365234375,0.0,26.07773971557617,1895.4371337890625,0.0,421.0402221679688,0.2575582265853882,1.0,0.0,3.0,1.0,0.0
11981940,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7542126774787903,0.2826121747493744,0.2575769424438476,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9596493244171144,0.5786963105201721,0.5494393110275269,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9990000128746032,0.7110521197319031,0.4672452211380005,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.8360116481781006,0.3881460428237915,0.3704727292060852,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7424960136413574,0.268911063671112,1.2249903678894043,288.296142578125,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3243408203125,288.2960510253906,1.0,0.6471022367477417,1.0,1.0,0.0,1.0,-3.446352481842041,3.446342945098877,9.559013960824814e-06,2.6654815673828125,0.3636064529418945,0.3636064529418945,0.0,185.8989715576172,183.0,10842.30078125,-0.0,3435.384765625,1.0,283.1499938964844,287.7355041503906,289.8096618652344,290.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,18023.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685509204864502,1.0,0.0,0.0,0.5651548504829407,0.5651585459709167,2.1312203557499746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.89453125,0.0,26.01124763488769,1895.4371337890625,0.0,419.2679138183594,0.2574414908885956,1.0,0.0,3.0,1.0,0.0
11982000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.7545984387397766,0.2825933992862701,0.2575469613075256,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.9600201845169068,0.5783663988113403,0.5491164326667786,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.9990000128746032,0.7136487364768982,0.4664545953273773,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.8364881277084351,0.3882104158401489,0.3705199062824249,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.7429941892623901,0.2690483331680298,1.2255321741104126,288.29559326171875,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3277587890625,288.2955627441406,1.0,0.6468455791473389,1.0,1.0,0.0,1.0,-3.445683002471924,3.44567346572876,9.555124961480033e-06,2.66489839553833,0.3631877601146698,0.3631877601146698,0.0,185.50241088867188,186.0,10826.59375,-0.0,3431.4716796875,1.0,283.1499938964844,287.7350158691406,289.8120422363281,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18025.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680216014385223,1.0,0.0,0.0,0.5643141269683838,0.5643178224563599,2.1248846238108854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5927734375,0.0,25.962303161621094,1895.4371337890625,0.0,417.9326477050781,0.2573543190956116,1.0,0.0,3.0,1.0,0.0
11982060,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7545238137245178,0.282543271780014,0.2575042843818664,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.9595029950141908,0.5775448083877563,0.548346996307373,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.9990000128746032,0.7197418212890625,0.4665195643901825,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8365577459335327,0.3883680403232574,0.3706701099872589,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7432547807693481,0.269390732049942,1.2270708084106443,288.2965087890625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3335266113281,288.29656982421875,1.0,0.647104799747467,1.0,1.0,0.0,1.0,-3.4468111991882324,3.4468016624450684,9.561004844726996e-06,2.6656298637390137,0.3620319366455078,0.3620319366455078,0.0,185.5754852294922,189.0,10786.19921875,-0.0,3434.57177734375,1.0,283.1499938964844,287.735595703125,289.8180236816406,290.61553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18030.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665798842906952,1.0,0.0,0.0,0.5619744658470154,0.5619781613349915,2.107301178000398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.300048828125,0.0,25.82488250732422,1895.4371337890625,0.0,414.3174743652344,0.2571064829826355,1.0,0.0,3.0,1.0,0.0
11982120,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7545238137245178,0.282543271780014,0.2575042843818664,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.9595029950141908,0.5775448083877563,0.548346996307373,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.9990000128746032,0.7197418212890625,0.4665195643901825,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8365577459335327,0.3883680403232574,0.3706701099872589,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7432547807693481,0.269390732049942,1.2270708084106443,288.2965087890625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3335266113281,288.29656982421875,1.0,0.647104799747467,1.0,1.0,0.0,1.0,-3.4468111991882324,3.4468016624450684,9.561004844726996e-06,2.6656298637390137,0.3620319366455078,0.3620319366455078,0.0,185.5754852294922,189.0,10786.19921875,-0.0,3434.57177734375,1.0,283.1499938964844,287.735595703125,289.8180236816406,290.61553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18030.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665798842906952,1.0,0.0,0.0,0.5619744658470154,0.5619781613349915,2.107301178000398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.300048828125,0.0,25.82488250732422,1895.4371337890625,0.0,414.3174743652344,0.2571064829826355,1.0,0.0,3.0,1.0,0.0
11982180,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.7534078359603882,0.2824847996234894,0.2574900686740875,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9575293064117432,0.576728105545044,0.5476186871528625,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9990000128746032,0.7253220081329346,0.4686309099197387,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996826171875,0.8355064392089844,0.3885227739810943,0.3708537518978119,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.7425192594528198,0.2697219848632812,1.228745937347412,288.2997131347656,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3359680175781,288.29986572265625,1.0,0.6482580900192261,1.0,1.0,0.0,1.0,-3.450690507888794,3.45068097114563,9.582222446624655e-06,2.6685125827789307,0.3607217073440552,0.3607217073440552,0.0,186.71466064453125,192.0,10743.0712890625,-0.0,3450.463623046875,1.0,283.1499938964844,287.7381286621094,289.8238830566406,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465106725692749,1.0,0.0,0.0,0.5593085289001465,0.5593122243881226,2.0873553552291924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.419189453125,0.0,25.667360305786133,1895.4371337890625,0.0,410.6557312011719,0.2568193674087524,1.0,0.0,3.0,1.0,0.0
11982240,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.7534078359603882,0.2824847996234894,0.2574900686740875,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9575293064117432,0.576728105545044,0.5476186871528625,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9990000128746032,0.7253220081329346,0.4686309099197387,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996826171875,0.8355064392089844,0.3885227739810943,0.3708537518978119,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.7425192594528198,0.2697219848632812,1.228745937347412,288.2997131347656,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3359680175781,288.29986572265625,1.0,0.6482580900192261,1.0,1.0,0.0,1.0,-3.450690507888794,3.45068097114563,9.582222446624655e-06,2.6685125827789307,0.3607217073440552,0.3607217073440552,0.0,186.71466064453125,192.0,10743.0712890625,-0.0,3450.463623046875,1.0,283.1499938964844,287.7381286621094,289.8238830566406,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465106725692749,1.0,0.0,0.0,0.5593085289001465,0.5593122243881226,2.0873553552291924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.419189453125,0.0,25.667360305786133,1895.4371337890625,0.0,410.6557312011719,0.2568193674087524,1.0,0.0,3.0,1.0,0.0
11982300,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.7525831460952759,0.282451182603836,0.2574885189533233,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30194091796875,0.9561572670936584,0.5763208866119385,0.5472654104232788,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.9990000128746032,0.7279511094093323,0.4702199101448059,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.8346942067146301,0.3885991871356964,0.370954304933548,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018798828125,0.7418938279151917,0.2698815464973449,1.2296040058135986,288.30194091796875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.336181640625,288.3021240234375,1.0,0.649065375328064,1.0,1.0,0.0,1.0,-3.453327178955078,3.453317403793335,9.59673161560204e-06,2.670499563217163,0.3600068688392639,0.3600068688392639,0.0,187.5641632080078,192.0,10720.1220703125,-0.0,3461.726318359375,1.0,283.1499938964844,287.73992919921875,289.8265686035156,290.6192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18037.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643809795379638,1.0,0.0,0.0,0.5578526258468628,0.5578563213348389,2.0765023478475093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.080078125,0.0,25.581199645996094,1895.4371337890625,0.0,408.86376953125,0.256661593914032,1.0,0.0,3.0,1.0,0.0
11982360,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7516379356384277,0.282414436340332,0.2574886083602905,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.9546021223068236,0.5759140253067017,0.546917200088501,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.9990000128746032,0.7304932475090027,0.472057968378067,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.8337522149085999,0.3886749148368835,0.371058851480484,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.7411506772041321,0.2700369954109192,1.230465531349182,288.3044738769531,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3359069824219,288.3046875,1.0,0.6499797105789185,1.0,1.0,0.0,1.0,-3.456280469894409,3.456270933151245,9.613022484700195e-06,2.67273497581482,0.3592522740364074,0.3592522740364074,0.0,188.54624938964844,195.0,10696.123046875,-0.0,3474.54150390625,1.0,283.1499938964844,287.7419738769531,289.8290405273437,290.6200561523437,293.1499938964844,293.1499938964844,283.1499938964844,18039.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636614024639129,1.0,0.0,0.0,0.5563167929649353,0.5563204884529114,2.06508463662658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.41162109375,0.0,25.490312576293945,1895.4371337890625,0.0,407.09466552734375,0.2564948499202728,1.0,0.0,3.0,1.0,0.0
11982420,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7494949698448181,0.2823314070701599,0.2574901878833771,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9510823488235474,0.5750999450683594,0.5462310910224915,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.7353572845458984,0.4762810468673706,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.831594705581665,0.3888242244720459,0.371276319026947,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7394150495529175,0.2703362107276916,1.232184648513794,288.3103332519531,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3341979980469,288.3105773925781,1.0,0.6520422101020813,1.0,1.0,0.0,1.0,-3.462864875793457,3.462855339050293,9.649444109527394e-06,2.6777374744415283,0.3576196134090423,0.3576196134090423,0.0,190.8077545166016,198.0,10644.60546875,-0.0,3503.61083984375,1.0,283.1499938964844,287.7467346191406,289.8330078125,290.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18043.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622114598751068,1.0,0.0,0.0,0.5530003905296326,0.5530040860176086,2.040536450920172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.910400390625,0.0,25.294265747070312,1895.4371337890625,0.0,403.5531921386719,0.2561344504356384,1.0,0.0,3.0,1.0,0.0
11982480,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7494949698448181,0.2823314070701599,0.2574901878833771,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9510823488235474,0.5750999450683594,0.5462310910224915,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,0.7353572845458984,0.4762810468673706,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.831594705581665,0.3888242244720459,0.371276319026947,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.7394150495529175,0.2703362107276916,1.232184648513794,288.3103332519531,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3341979980469,288.3105773925781,1.0,0.6520422101020813,1.0,1.0,0.0,1.0,-3.462864875793457,3.462855339050293,9.649444109527394e-06,2.6777374744415283,0.3576196134090423,0.3576196134090423,0.0,190.8077545166016,198.0,10644.60546875,-0.0,3503.61083984375,1.0,283.1499938964844,287.7467346191406,289.8330078125,290.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,18043.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622114598751068,1.0,0.0,0.0,0.5530003905296326,0.5530040860176086,2.040536450920172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.910400390625,0.0,25.294265747070312,1895.4371337890625,0.0,403.5531921386719,0.2561344504356384,1.0,0.0,3.0,1.0,0.0
11982540,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.7471376061439514,0.282236099243164,0.2574900686740875,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.9471766352653505,0.5742843151092529,0.5455538630485535,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.9990000128746032,0.7399715781211853,0.4810107052326202,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.8292003870010376,0.3889705538749695,0.3715009987354278,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7374629974365234,0.270621508359909,1.2338863611221311,288.3169860839844,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3313293457031,288.3172607421875,1.0,0.6543209552764893,1.0,1.0,0.0,1.0,-3.47005558013916,3.470045804977417,9.689341823104767e-06,2.6832175254821777,0.3558111190795898,0.3558111190795898,0.0,193.3546600341797,201.0,10587.8525390625,-0.0,3535.93115234375,1.0,283.1499938964844,287.752197265625,289.83563232421875,290.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606834352016449,1.0,0.0,0.0,0.549340009689331,0.5493437051773071,2.0136127432124343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.617431640625,0.0,25.07841682434082,1895.4371337890625,0.0,399.8541870117188,0.2557369768619537,1.0,0.0,3.0,1.0,0.0
11982600,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31689453125,0.7471376061439514,0.282236099243164,0.2574900686740875,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.9471766352653505,0.5742843151092529,0.5455538630485535,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.9990000128746032,0.7399715781211853,0.4810107052326202,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31695556640625,0.8292003870010376,0.3889705538749695,0.3715009987354278,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168640136719,0.7374629974365234,0.270621508359909,1.2338863611221311,288.3169860839844,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3313293457031,288.3172607421875,1.0,0.6543209552764893,1.0,1.0,0.0,1.0,-3.47005558013916,3.470045804977417,9.689341823104767e-06,2.6832175254821777,0.3558111190795898,0.3558111190795898,0.0,193.3546600341797,201.0,10587.8525390625,-0.0,3535.93115234375,1.0,283.1499938964844,287.752197265625,289.83563232421875,290.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606834352016449,1.0,0.0,0.0,0.549340009689331,0.5493437051773071,2.0136127432124343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.617431640625,0.0,25.07841682434082,1895.4371337890625,0.0,399.8541870117188,0.2557369768619537,1.0,0.0,3.0,1.0,0.0
