time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982660,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7446776628494263,0.2821300327777862,0.2574861049652099,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9430413246154784,0.5734665989875793,0.5448810458183289,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9990000128746032,0.7443823218345642,0.4860387146472931,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8266845345497131,0.3891142606735229,0.3717295229434967,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.735400915145874,0.2708958983421325,1.235566258430481,288.3243103027344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3277587890625,288.3246154785156,1.0,0.6567277312278748,1.0,1.0,0.0,1.0,-3.4775846004486084,3.477574825286865,9.731234968057834e-06,2.6889657974243164,0.353816419839859,0.353816419839859,0.0,196.08241271972656,204.0,10525.3779296875,-0.0,3570.26904296875,1.0,283.1499938964844,287.75830078125,289.8368835449219,290.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18052.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590089023113251,1.0,0.0,0.0,0.5453221201896667,0.545325756072998,1.9842650189616503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.3525390625,0.0,24.842283248901367,1895.4371337890625,0.0,395.8389892578125,0.255301684141159,1.0,0.0,3.0,1.0,0.0
11982720,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7446776628494263,0.2821300327777862,0.2574861049652099,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9430413246154784,0.5734665989875793,0.5448810458183289,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.9990000128746032,0.7443823218345642,0.4860387146472931,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8266845345497131,0.3891142606735229,0.3717295229434967,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.735400915145874,0.2708958983421325,1.235566258430481,288.3243103027344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3277587890625,288.3246154785156,1.0,0.6567277312278748,1.0,1.0,0.0,1.0,-3.4775846004486084,3.477574825286865,9.731234968057834e-06,2.6889657974243164,0.353816419839859,0.353816419839859,0.0,196.08241271972656,204.0,10525.3779296875,-0.0,3570.26904296875,1.0,283.1499938964844,287.75830078125,289.8368835449219,290.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18052.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590089023113251,1.0,0.0,0.0,0.5453221201896667,0.545325756072998,1.9842650189616503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.3525390625,0.0,24.842283248901367,1895.4371337890625,0.0,395.8389892578125,0.255301684141159,1.0,0.0,3.0,1.0,0.0
11982780,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7421833276748657,0.2820150256156921,0.2574776113033294,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9387838244438172,0.5726491212844849,0.544211745262146,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9990000128746032,0.7486194372177124,0.4912338554859161,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8241159319877625,0.3892562091350555,0.3719602525234222,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.7332940697669983,0.2711624205112457,1.2372273206710815,288.332275390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32354736328125,288.3326110839844,1.0,0.6592082381248474,1.0,1.0,0.0,1.0,-3.4852936267852783,3.485283851623535,9.774239515536465e-06,2.6948578357696533,0.3516238629817962,0.3516238629817962,0.0,198.92486572265625,207.0,10456.7724609375,-0.0,3605.865966796875,1.0,283.1499938964844,287.7649841308594,289.8368530273437,290.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18057.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457141637802124,1.0,0.0,0.0,0.5409305095672607,0.5409342050552368,1.9524344807564376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.976318359375,0.0,24.58523750305176,1895.4371337890625,0.0,391.4085388183594,0.2548274993896484,1.0,0.0,3.0,1.0,0.0
11982840,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7421833276748657,0.2820150256156921,0.2574776113033294,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9387838244438172,0.5726491212844849,0.544211745262146,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9990000128746032,0.7486194372177124,0.4912338554859161,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8241159319877625,0.3892562091350555,0.3719602525234222,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.7332940697669983,0.2711624205112457,1.2372273206710815,288.332275390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32354736328125,288.3326110839844,1.0,0.6592082381248474,1.0,1.0,0.0,1.0,-3.4852936267852783,3.485283851623535,9.774239515536465e-06,2.6948578357696533,0.3516238629817962,0.3516238629817962,0.0,198.92486572265625,207.0,10456.7724609375,-0.0,3605.865966796875,1.0,283.1499938964844,287.7649841308594,289.8368530273437,290.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,18057.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457141637802124,1.0,0.0,0.0,0.5409305095672607,0.5409342050552368,1.9524344807564376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.976318359375,0.0,24.58523750305176,1895.4371337890625,0.0,391.4085388183594,0.2548274993896484,1.0,0.0,3.0,1.0,0.0
11982900,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.7409365177154541,0.281954675912857,0.2574717104434967,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.9366337656974792,0.5722410678863525,0.5438787937164307,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.9990000128746032,0.7506779432296753,0.4938673079013824,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.8228247761726379,0.3893268704414367,0.3720762729644775,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.7322365045547485,0.271293580532074,1.238052248954773,288.33648681640625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.32135009765625,288.3368225097656,1.0,0.6604653596878052,1.0,1.0,0.0,1.0,-3.489185333251953,3.48917555809021,9.795990081329364e-06,2.697834014892578,0.350447803735733,0.350447803735733,0.0,200.37551879882807,207.0,10420.0107421875,-0.0,3623.986083984375,1.0,283.1499938964844,287.7685546875,289.8363647460937,290.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18059.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561240971088409,1.0,0.0,0.0,0.5385857820510864,0.5385894179344177,1.935544702291736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.940185546875,0.0,24.448461532592773,1895.4371337890625,0.0,389.0148315429688,0.2545750737190246,1.0,0.0,3.0,1.0,0.0
11982960,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7396954298019409,0.2818928360939026,0.2574648261070251,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9344804286956788,0.5718331933021545,0.5435466170310974,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.9990000128746032,0.7527011632919312,0.4965129494667053,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8215343952178955,0.389397531747818,0.372192770242691,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.7311815023422241,0.271423876285553,1.238874912261963,288.34088134765625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.319091796875,288.3412170410156,1.0,0.6617290377616882,1.0,1.0,0.0,1.0,-3.493089437484741,3.493079662322998,9.817837053560652e-06,2.7008204460144043,0.349219411611557,0.349219411611557,0.0,201.8397216796875,210.0,10381.63671875,-0.0,3642.2548828125,1.0,283.1499938964844,287.7722473144531,289.8356018066406,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18062.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455052763223648,1.0,0.0,0.0,0.5361452698707581,0.5361489653587341,1.9180435018029133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.358154296875,0.0,24.306440353393555,1895.4371337890625,0.0,386.5099792480469,0.2543128728866577,1.0,0.0,3.0,1.0,0.0
11983020,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7372390627861023,0.2817654311656952,0.2574484944343567,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.930187165737152,0.5710180997848511,0.5428839325904846,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9990000128746032,0.7566454410552979,0.5018206238746643,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8189632296562195,0.3895397186279297,0.3724273145198822,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7290873527526855,0.271682858467102,1.2405165433883667,288.3500671386719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.314453125,288.35040283203125,1.0,0.6642680764198303,1.0,1.0,0.0,1.0,-3.5009138584136963,3.500904083251953,9.861699254543057e-06,2.7068076133728027,0.3465968072414398,0.3465968072414398,0.0,204.7982635498047,213.0,10299.810546875,-0.0,3679.126953125,1.0,283.1499938964844,287.78009033203125,289.8332824707031,290.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18067.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527421295642853,1.0,0.0,0.0,0.530964195728302,0.5309678316116333,1.8811521229622485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.4658203125,0.0,24.0061264038086,1895.4371337890625,0.0,381.16107177734375,0.2537582814693451,1.0,0.0,3.0,1.0,0.0
11983080,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7372390627861023,0.2817654311656952,0.2574484944343567,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.930187165737152,0.5710180997848511,0.5428839325904846,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9990000128746032,0.7566454410552979,0.5018206238746643,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8189632296562195,0.3895397186279297,0.3724273145198822,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7290873527526855,0.271682858467102,1.2405165433883667,288.3500671386719,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.314453125,288.35040283203125,1.0,0.6642680764198303,1.0,1.0,0.0,1.0,-3.5009138584136963,3.500904083251953,9.861699254543057e-06,2.7068076133728027,0.3465968072414398,0.3465968072414398,0.0,204.7982635498047,213.0,10299.810546875,-0.0,3679.126953125,1.0,283.1499938964844,287.78009033203125,289.8332824707031,290.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18067.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527421295642853,1.0,0.0,0.0,0.530964195728302,0.5309678316116333,1.8811521229622485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.4658203125,0.0,24.0061264038086,1895.4371337890625,0.0,381.16107177734375,0.2537582814693451,1.0,0.0,3.0,1.0,0.0
11983140,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7355928421020508,0.2816765010356903,0.2574357390403747,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.9272942543029784,0.5704646706581116,0.5424345135688782,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.9990000128746032,0.7592514753341675,0.5054296851158142,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.817225992679596,0.389637678861618,0.3725884258747101,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.727679967880249,0.2718586027622223,1.2416328191757202,288.3566589355469,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3112487792969,288.3570556640625,1.0,0.6659988164901733,1.0,1.0,0.0,1.0,-3.5062358379364014,3.506225824356079,9.891590707411524e-06,2.710880756378174,0.344679445028305,0.344679445028305,0.0,206.82638549804688,213.0,10240.1279296875,-0.0,3704.388671875,1.0,283.1499938964844,287.7857360839844,289.8310546875,290.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,18070.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510356485843658,1.0,0.0,0.0,0.5272014141082764,0.5272050499916077,1.8545842195294423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.796630859375,0.0,23.789047241210938,1895.4371337890625,0.0,377.2568664550781,0.2533572614192962,1.0,0.0,3.0,1.0,0.0
11983200,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.7348259091377258,0.2816341817378998,0.2574293911457062,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.9259442687034608,0.5702045559883118,0.5422234535217285,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35992431640625,0.9990000128746032,0.7604587078094482,0.5071252584457397,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.8164123296737671,0.38968425989151,0.3726647496223449,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.7270232439041138,0.2719414234161377,1.2421587705612185,288.35986328125,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3097229003906,288.3602600097656,1.0,0.6668134331703186,1.0,1.0,0.0,1.0,-3.508738279342652,3.508728265762329,9.905662409437356e-06,2.712796449661255,0.3437409400939941,0.3437409400939941,0.0,207.7838592529297,216.0,10210.94921875,-0.0,3716.315185546875,1.0,283.1499938964844,287.7885131835937,289.829833984375,290.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18072.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501982629299164,1.0,0.0,0.0,0.5253676772117615,0.5253713130950928,1.8417054548081072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.17431640625,0.0,23.68356704711914,1895.4371337890625,0.0,375.3551635742188,0.2531623840332031,1.0,0.0,3.0,1.0,0.0
11983260,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.7324618697166443,0.2815005779266357,0.2574084103107452,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.9217854142189026,0.5693938136100769,0.5415658950805664,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.9990000128746032,0.7641481757164001,0.5124058127403259,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.8138857483863831,0.389832854270935,0.3729062080383301,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.7249953746795654,0.2722014188766479,1.2438082695007324,288.370361328125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30499267578125,288.3707580566406,1.0,0.6693576574325562,1.0,1.0,0.0,1.0,-3.5165483951568604,3.516538619995117,9.949647392204495e-06,2.7187752723693848,0.3406417071819305,0.3406417071819305,0.0,210.78515625,219.0,10114.8623046875,-0.0,3753.717529296875,1.0,283.1499938964844,287.79754638671875,289.8252868652344,290.5761413574219,293.1499938964844,293.1499938964844,283.1499938964844,18077.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474164247512817,1.0,0.0,0.0,0.5193488001823425,0.5193524956703186,1.7997482615328412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.431884765625,0.0,23.33880043029785,1895.4371337890625,0.0,369.1033630371094,0.2525252997875213,1.0,0.0,3.0,1.0,0.0
11983320,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.7324618697166443,0.2815005779266357,0.2574084103107452,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.9217854142189026,0.5693938136100769,0.5415658950805664,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.9990000128746032,0.7641481757164001,0.5124058127403259,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37030029296875,0.8138857483863831,0.389832854270935,0.3729062080383301,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.7249953746795654,0.2722014188766479,1.2438082695007324,288.370361328125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30499267578125,288.3707580566406,1.0,0.6693576574325562,1.0,1.0,0.0,1.0,-3.5165483951568604,3.516538619995117,9.949647392204495e-06,2.7187752723693848,0.3406417071819305,0.3406417071819305,0.0,210.78515625,219.0,10114.8623046875,-0.0,3753.717529296875,1.0,283.1499938964844,287.79754638671875,289.8252868652344,290.5761413574219,293.1499938964844,293.1499938964844,283.1499938964844,18077.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474164247512817,1.0,0.0,0.0,0.5193488001823425,0.5193524956703186,1.7997482615328412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.431884765625,0.0,23.33880043029785,1895.4371337890625,0.0,369.1033630371094,0.2525252997875213,1.0,0.0,3.0,1.0,0.0
11983380,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7301483154296875,0.2813658714294433,0.2573864758014679,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.917738676071167,0.568587064743042,0.5409120917320251,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.9990000128746032,0.7677183747291565,0.517649233341217,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814697265625,0.8113831281661987,0.3899871706962585,0.3731529414653778,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7230057120323181,0.2724645435810089,1.245471477508545,288.38153076171875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3002624511719,288.3819580078125,1.0,0.671896755695343,1.0,1.0,0.0,1.0,-3.5243406295776367,3.5243306159973145,9.993628736992832e-06,2.724740982055664,0.3372882306575775,0.3372882306575775,0.0,213.7950439453125,222.0,10011.3642578125,-0.0,3791.28125,1.0,283.1499938964844,287.8072204589844,289.819580078125,290.5631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18082.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443888366222381,1.0,0.0,0.0,0.512900710105896,0.5129043459892273,1.7553352549271043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.18115234375,0.0,22.971906661987305,1895.4371337890625,0.0,362.4118347167969,0.2518472373485565,1.0,0.0,3.0,1.0,0.0
11983440,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7301483154296875,0.2813658714294433,0.2573864758014679,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38153076171875,0.917738676071167,0.568587064743042,0.5409120917320251,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.381591796875,0.9990000128746032,0.7677183747291565,0.517649233341217,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3814697265625,0.8113831281661987,0.3899871706962585,0.3731529414653778,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813781738281,0.7230057120323181,0.2724645435810089,1.245471477508545,288.38153076171875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3002624511719,288.3819580078125,1.0,0.671896755695343,1.0,1.0,0.0,1.0,-3.5243406295776367,3.5243306159973145,9.993628736992832e-06,2.724740982055664,0.3372882306575775,0.3372882306575775,0.0,213.7950439453125,222.0,10011.3642578125,-0.0,3791.28125,1.0,283.1499938964844,287.8072204589844,289.819580078125,290.5631103515625,293.1499938964844,293.1499938964844,283.1499938964844,18082.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443888366222381,1.0,0.0,0.0,0.512900710105896,0.5129043459892273,1.7553352549271043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.18115234375,0.0,22.971906661987305,1895.4371337890625,0.0,362.4118347167969,0.2518472373485565,1.0,0.0,3.0,1.0,0.0
11983500,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3872375488281,0.7290102243423462,0.2812984883785248,0.2573754489421844,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38739013671875,0.9157652854919434,0.5681857466697693,0.5405870079994202,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.9990000128746032,0.7694586515426636,0.5202543139457703,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3873291015625,0.8101401329040527,0.3900670409202575,0.373278796672821,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.38720703125,0.7220252752304077,0.2725977897644043,1.2463102340698242,288.38739013671875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2978820800781,288.3878173828125,1.0,0.6731637716293335,1.0,1.0,0.0,1.0,-3.5282304286956787,3.5282204151153564,1.0015621228376403e-05,2.727719306945801,0.3355104625225067,0.3355104625225067,0.0,215.30162048339844,222.0,9956.7236328125,-0.0,3810.115234375,1.0,283.1499938964844,287.81231689453125,289.8162536621094,290.555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18084.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427764117717743,1.0,0.0,0.0,0.5095095634460449,0.5095131993293762,1.7322005163578072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.07470703125,0.0,22.77998733520508,1895.4371337890625,0.0,358.89483642578125,0.2514925301074981,1.0,0.0,3.0,1.0,0.0
11983560,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7278838753700256,0.2812311351299286,0.2573644816875458,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.913828670978546,0.5677857398986816,0.540263295173645,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9990000128746032,0.7711674571037292,0.5228477120399475,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39337158203125,0.8089017271995544,0.3901485800743103,0.373406320810318,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39324951171875,0.7210540771484375,0.2727323472499847,1.2471545934677124,288.3934326171875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2955322265625,288.3938903808594,1.0,0.6744288802146912,1.0,1.0,0.0,1.0,-3.532116413116455,3.532106399536133,1.0037618267233483e-05,2.7306952476501465,0.3336670994758606,0.3336670994758606,0.0,216.8089599609375,225.0,9900.2314453125,-0.0,3828.9833984375,1.0,283.1499938964844,287.81756591796875,289.81268310546875,290.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,18086.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411016702651977,1.0,0.0,0.0,0.5060136914253235,0.5060173273086548,1.7085120873616688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.350341796875,0.0,22.58286094665528,1895.4371337890625,0.0,355.27569580078125,0.2511281967163086,1.0,0.0,3.0,1.0,0.0
11983620,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.7256632447242737,0.2810955643653869,0.2573422193527221,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.910074770450592,0.5669890642166138,0.5396192073822021,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.9990000128746032,0.7744322419166565,0.5279996991157532,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.8064323663711548,0.3903115689754486,0.3736633360385895,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.7191370129585266,0.2730053067207336,1.2488611936569214,288.4060363769531,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2904968261719,288.4065246582031,1.0,0.6769530773162842,1.0,1.0,0.0,1.0,-3.53987455368042,3.5398645401000977,1.0081609616463538e-05,2.736638307571411,0.3297741115093231,0.3297741115093231,0.0,219.825424194336,228.0,9781.4736328125,-0.0,3866.810791015625,1.0,283.1499938964844,287.8285522460937,289.8046569824219,290.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18091.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375557899475097,1.0,0.0,0.0,0.498697817325592,0.4987052679061889,1.659466164483092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.976806640625,0.0,22.172914505004883,1895.4371337890625,0.0,347.72381591796875,0.250370442867279,1.0,0.0,3.0,1.0,0.0
11983680,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.7256632447242737,0.2810955643653869,0.2573422193527221,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060363769531,0.910074770450592,0.5669890642166138,0.5396192073822021,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4060974121094,0.9990000128746032,0.7744322419166565,0.5279996991157532,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059753417969,0.8064323663711548,0.3903115689754486,0.3736633360385895,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058532714844,0.7191370129585266,0.2730053067207336,1.2488611936569214,288.4060363769531,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2904968261719,288.4065246582031,1.0,0.6769530773162842,1.0,1.0,0.0,1.0,-3.53987455368042,3.5398645401000977,1.0081609616463538e-05,2.736638307571411,0.3297741115093231,0.3297741115093231,0.0,219.825424194336,228.0,9781.4736328125,-0.0,3866.810791015625,1.0,283.1499938964844,287.8285522460937,289.8046569824219,290.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18091.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375557899475097,1.0,0.0,0.0,0.498697817325592,0.4987052679061889,1.659466164483092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.976806640625,0.0,22.172914505004883,1895.4371337890625,0.0,347.72381591796875,0.250370442867279,1.0,0.0,3.0,1.0,0.0
11983740,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.7234782576560974,0.2809581160545349,0.2573183178901672,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.906493604183197,0.5661965012550354,0.5389789342880249,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195251464844,0.9990000128746032,0.7774782180786133,0.5331075191497803,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.8039727807044983,0.3904709219932556,0.3739172518253326,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.7172483801841736,0.2732826769351959,1.2505886554718018,288.4194641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2850036621094,288.41998291015625,1.0,0.6794679760932922,1.0,1.0,0.0,1.0,-3.547603368759156,3.547593355178833,1.0125540939043276e-05,2.7425625324249268,0.3256000578403473,0.3256000578403473,0.0,222.8445281982422,231.0,9654.3291015625,-0.0,3904.734375,1.0,283.1499938964844,287.8402709960937,289.7955017089844,290.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18091.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337491393089294,1.0,0.0,0.0,0.4908973574638366,0.4916691482067108,1.6079585662964746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.575927734375,0.0,21.77146339416504,1895.4371337890625,0.0,339.7792663574219,0.2495979368686676,1.0,0.0,3.0,1.0,0.0
11983800,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.7234782576560974,0.2809581160545349,0.2573183178901672,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.906493604183197,0.5661965012550354,0.5389789342880249,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195251464844,0.9990000128746032,0.7774782180786133,0.5331075191497803,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.8039727807044983,0.3904709219932556,0.3739172518253326,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192810058594,0.7172483801841736,0.2732826769351959,1.2505886554718018,288.4194641113281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2850036621094,288.41998291015625,1.0,0.6794679760932922,1.0,1.0,0.0,1.0,-3.547603368759156,3.547593355178833,1.0125540939043276e-05,2.7425625324249268,0.3256000578403473,0.3256000578403473,0.0,222.8445281982422,231.0,9654.3291015625,-0.0,3904.734375,1.0,283.1499938964844,287.8402709960937,289.7955017089844,290.5137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18091.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337491393089294,1.0,0.0,0.0,0.4908973574638366,0.4916691482067108,1.6079585662964746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.575927734375,0.0,21.77146339416504,1895.4371337890625,0.0,339.7792663574219,0.2495979368686676,1.0,0.0,3.0,1.0,0.0
11983860,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7213276028633118,0.2808229625225067,0.2572952210903168,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9031099677085876,0.5654131174087524,0.5383456945419312,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.9990000128746032,0.7803761959075928,0.5381649136543274,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.8015657663345337,0.3906352818012237,0.3741732835769653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7153875231742859,0.2735670208930969,1.2523425817489624,288.4342346191406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2795104980469,288.4347839355469,1.0,0.6819737553596497,1.0,1.0,0.0,1.0,-3.555315494537353,3.5553054809570312,1.016948590404354e-05,2.748478889465332,0.3211405873298645,0.3211405873298645,0.0,225.86289978027344,234.0,9516.9169921875,-0.0,3942.7646484375,1.0,283.1499938964844,287.8530578613281,289.78533935546875,290.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,18076.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297026097774505,1.0,0.0,0.0,0.4824728965759277,0.4878263771533966,1.5532426900222163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.287841796875,0.0,21.504779815673828,1895.4371337890625,0.0,331.5115966796875,0.248930275440216,1.0,0.0,3.0,1.0,0.0
11983920,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7213276028633118,0.2808229625225067,0.2572952210903168,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9031099677085876,0.5654131174087524,0.5383456945419312,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.9990000128746032,0.7803761959075928,0.5381649136543274,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.8015657663345337,0.3906352818012237,0.3741732835769653,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7153875231742859,0.2735670208930969,1.2523425817489624,288.4342346191406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2795104980469,288.4347839355469,1.0,0.6819737553596497,1.0,1.0,0.0,1.0,-3.555315494537353,3.5553054809570312,1.016948590404354e-05,2.748478889465332,0.3211405873298645,0.3211405873298645,0.0,225.86289978027344,234.0,9516.9169921875,-0.0,3942.7646484375,1.0,283.1499938964844,287.8530578613281,289.78533935546875,290.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,18076.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297026097774505,1.0,0.0,0.0,0.4824728965759277,0.4878263771533966,1.5532426900222163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.287841796875,0.0,21.504779815673828,1895.4371337890625,0.0,331.5115966796875,0.248930275440216,1.0,0.0,3.0,1.0,0.0
11983980,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449951171875,0.7192105650901794,0.2806941568851471,0.2572770416736603,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501953125,0.8998854756355286,0.564643919467926,0.5377247333526611,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45025634765625,0.9990000128746032,0.7831611633300781,0.5431521534919739,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4500732421875,0.7992222309112549,0.3908123970031738,0.3744397759437561,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449951171875,0.7135555148124695,0.2738625705242157,1.2541418075561523,288.4501647949219,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27423095703125,288.45074462890625,1.0,0.6844720244407654,1.0,1.0,0.0,1.0,-3.5630314350128174,3.563021183013916,1.0213570021733176e-05,2.754406213760376,0.3163899481296539,0.3163899481296539,0.0,228.87879943847656,237.0,9370.4599609375,-0.0,3980.942626953125,1.0,283.1499938964844,287.86700439453125,289.7739562988281,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,18052.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254149496555328,1.0,0.0,0.0,0.4735555946826935,0.4881104528903961,1.4963577044113663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.615966796875,0.0,21.424211502075195,1895.4371337890625,0.0,322.9422302246094,0.2484626024961471,1.0,0.0,3.0,1.0,0.0
11984040,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449951171875,0.7192105650901794,0.2806941568851471,0.2572770416736603,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501953125,0.8998854756355286,0.564643919467926,0.5377247333526611,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.45025634765625,0.9990000128746032,0.7831611633300781,0.5431521534919739,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4500732421875,0.7992222309112549,0.3908123970031738,0.3744397759437561,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.449951171875,0.7135555148124695,0.2738625705242157,1.2541418075561523,288.4501647949219,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27423095703125,288.45074462890625,1.0,0.6844720244407654,1.0,1.0,0.0,1.0,-3.5630314350128174,3.563021183013916,1.0213570021733176e-05,2.754406213760376,0.3163899481296539,0.3163899481296539,0.0,228.87879943847656,237.0,9370.4599609375,-0.0,3980.942626953125,1.0,283.1499938964844,287.86700439453125,289.7739562988281,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,18052.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254149496555328,1.0,0.0,0.0,0.4735555946826935,0.4881104528903961,1.4963577044113663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.615966796875,0.0,21.424211502075195,1895.4371337890625,0.0,322.9422302246094,0.2484626024961471,1.0,0.0,3.0,1.0,0.0
11984100,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45806884765625,0.7181469798088074,0.2806315422058105,0.2572706639766693,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45831298828125,0.8982797861099243,0.5642638802528381,0.5374197959899902,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4583740234375,0.9990000128746032,0.7845183610916138,0.5455270409584045,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.7980555295944214,0.390905886888504,0.3745786249637604,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45806884765625,0.7126331329345703,0.2740145325660705,1.2550647258758545,288.4582824707031,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2716979980469,288.4588623046875,1.0,0.6857128739356995,1.0,1.0,0.0,1.0,-3.566791296005249,3.566781044006348,1.023510685627116e-05,2.757302045822144,0.313898354768753,0.313898354768753,0.0,230.4022521972656,237.0,9294.7099609375,-0.0,3999.93017578125,1.0,283.1499938964844,287.87420654296875,289.7677001953125,290.4612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18043.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231577515602112,1.0,0.0,0.0,0.4689901769161224,0.4890205562114715,1.4676449389128264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.939208984375,0.0,21.42291831970215,1895.4371337890625,0.0,318.5068054199219,0.2482881546020507,1.0,0.0,3.0,1.0,0.0
11984160,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.7170584797859192,0.2805686891078949,0.257266104221344,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.8966509103775024,0.5638852715492249,0.5371184945106506,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664306640625,0.9990000128746032,0.7858662605285645,0.5476908087730408,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662780761719,0.7968682050704956,0.3910015523433685,0.3747215867042541,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.7116847634315491,0.2741683721542358,1.2560052871704102,288.46636962890625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.269287109375,288.4669494628906,1.0,0.6869373321533203,1.0,1.0,0.0,1.0,-3.5703303813934326,3.5703201293945312,1.0255414963467048e-05,2.760033130645752,0.3113241195678711,0.3113241195678711,0.0,231.9551696777344,240.0,9217.3359375,-0.0,4018.5615234375,1.0,283.1499938964844,287.8813781738281,289.7610778808594,290.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18038.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208125174045563,1.0,0.0,0.0,0.464364618062973,0.4900182783603668,1.4388374047769048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.503173828125,0.0,21.42879867553711,1895.4371337890625,0.0,313.9519958496094,0.2481340765953064,1.0,0.0,3.0,1.0,0.0
11984220,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7147678136825562,0.2804388403892517,0.257260650396347,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822082519531,0.893281877040863,0.5631276965141296,0.536523699760437,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822998046875,0.9988757967948914,0.7886080741882324,0.5510493516921997,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48211669921875,0.7943940758705139,0.3911958336830139,0.3750180900096893,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7096711993217468,0.2744795083999634,1.2579361200332642,288.4822082519531,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2650756835937,288.4827575683594,1.0,0.6892964243888855,1.0,1.0,0.0,1.0,-3.5763304233551025,3.576320171356201,1.0289926649420522e-05,2.764676570892334,0.3059122860431671,0.3059122860431671,0.0,235.1737060546875,243.0,9056.9931640625,-0.0,4053.803466796875,1.0,283.1499938964844,287.8956298828125,289.74676513671875,290.4233703613281,293.1499938964844,293.1499938964844,283.1499938964844,18035.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158416390419006,1.0,0.0,0.0,0.4548923969268799,0.4916920065879822,1.3807365029094854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.539306640625,0.0,21.43240165710449,1895.4371337890625,0.0,304.4711303710937,0.2478412091732025,1.0,0.0,3.0,1.0,0.0
11984280,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7147678136825562,0.2804388403892517,0.257260650396347,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822082519531,0.893281877040863,0.5631276965141296,0.536523699760437,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822998046875,0.9988757967948914,0.7886080741882324,0.5510493516921997,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48211669921875,0.7943940758705139,0.3911958336830139,0.3750180900096893,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48199462890625,0.7096711993217468,0.2744795083999634,1.2579361200332642,288.4822082519531,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2650756835937,288.4827575683594,1.0,0.6892964243888855,1.0,1.0,0.0,1.0,-3.5763304233551025,3.576320171356201,1.0289926649420522e-05,2.764676570892334,0.3059122860431671,0.3059122860431671,0.0,235.1737060546875,243.0,9056.9931640625,-0.0,4053.803466796875,1.0,283.1499938964844,287.8956298828125,289.74676513671875,290.4233703613281,293.1499938964844,293.1499938964844,283.1499938964844,18035.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158416390419006,1.0,0.0,0.0,0.4548923969268799,0.4916920065879822,1.3807365029094854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2901.539306640625,0.0,21.43240165710449,1895.4371337890625,0.0,304.4711303710937,0.2478412091732025,1.0,0.0,3.0,1.0,0.0
11984340,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.712958574295044,0.2803359627723694,0.2572562098503113,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940795898437,0.8906779289245605,0.5625502467155457,0.5360741019248962,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.9977999329566956,0.7907923460006714,0.5527873635292053,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4939880371094,0.792473316192627,0.3913451433181762,0.3752488791942596,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.7080732583999634,0.2747195661067962,1.259435772895813,288.4940795898437,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2626647949219,288.49462890625,1.0,0.6909915804862976,1.0,1.0,0.0,1.0,-3.5799577236175537,3.5799474716186523,1.0310821380699052e-05,2.767484426498413,0.3015523552894592,0.3015523552894592,0.0,237.66998291015625,243.0,8929.6064453125,-0.0,4078.529541015625,1.0,283.1499938964844,287.9063415527344,289.7350769042969,290.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18037.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411811351776123,1.0,0.0,0.0,0.4474485218524933,0.4925236105918884,1.3359175099481035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2859.380126953125,0.0,21.41737365722656,1895.4371337890625,0.0,296.9491271972656,0.2476063221693039,1.0,0.0,3.0,1.0,0.0
11984400,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.7123934030532837,0.2803032994270324,0.2572540938854217,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49786376953125,0.8898733854293823,0.5623680353164673,0.5359317660331726,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.9974484443664552,0.7914990186691284,0.5532890558242798,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.7918819785118103,0.3913930058479309,0.3753219246864319,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7075788378715515,0.2747966349124908,1.259912133216858,288.49786376953125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2620544433594,288.4984130859375,1.0,0.6915143132209778,1.0,1.0,0.0,1.0,-3.5810470581054688,3.5810365676879883,1.031709416565718e-05,2.7683255672454834,0.3001309037208557,0.3001309037208557,0.0,238.44696044921875,246.0,8888.4072265625,-0.0,4086.133056640625,1.0,283.1499938964844,287.90972900390625,289.7312316894531,290.39569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18038.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104950129985809,1.0,0.0,0.0,0.4450494647026062,0.4927206635475158,1.3216305383423332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.736328125,0.0,21.40957832336425,1895.4371337890625,0.0,294.5228576660156,0.2475282996892929,1.0,0.0,3.0,1.0,0.0
11984460,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.709866464138031,0.2799888849258423,0.2571525871753692,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133972167969,0.8864143490791321,0.5614338517189026,0.5352441668510437,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5134582519531,0.9958983063697816,0.7943066358566284,0.5553499460220337,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7892978191375732,0.3914156556129455,0.375531792640686,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.7053754925727844,0.2749357521533966,1.261441707611084,288.5133972167969,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2581481933594,288.513916015625,1.0,0.6935974955558777,1.0,1.0,0.0,1.0,-3.5846738815307617,3.584663391113281,1.0338088941352908e-05,2.771160125732422,0.2939331531524658,0.2939331531524658,0.0,241.747299194336,249.0,8709.1845703125,-0.0,4115.8388671875,1.0,283.1499938964844,287.92388916015625,289.7142028808594,290.365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18042.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049085974693298,1.0,0.0,0.0,0.4347520470619201,0.4932314753532409,1.2611789834693354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.7373046875,0.0,21.361797332763672,1895.4371337890625,0.0,284.3851318359375,0.24717977643013,1.0,0.0,3.0,1.0,0.0
