time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984520,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.709866464138031,0.2799888849258423,0.2571525871753692,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133972167969,0.8864143490791321,0.5614338517189026,0.5352441668510437,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5134582519531,0.9958983063697816,0.7943066358566284,0.5553499460220337,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7892978191375732,0.3914156556129455,0.375531792640686,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.7053754925727844,0.2749357521533966,1.261441707611084,288.5133972167969,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2581481933594,288.513916015625,1.0,0.6935974955558777,1.0,1.0,0.0,1.0,-3.5846738815307617,3.584663391113281,1.0338088941352908e-05,2.771160125732422,0.2939331531524658,0.2939331531524658,0.0,241.747299194336,249.0,8709.1845703125,-0.0,4115.8388671875,1.0,283.1499938964844,287.92388916015625,289.7142028808594,290.365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18042.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049085974693298,1.0,0.0,0.0,0.4347520470619201,0.4932314753532409,1.2611789834693354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.7373046875,0.0,21.361797332763672,1895.4371337890625,0.0,284.3851318359375,0.24717977643013,1.0,0.0,3.0,1.0,0.0
11984580,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7068630456924438,0.2794157266616821,0.2568193972110748,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276794433594,0.8826108574867249,0.5602431297302246,0.5343174934387207,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277404785156,0.9940483570098876,0.7968646287918091,0.5572508573532104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.7863403558731079,0.3911729454994201,0.3754945397377014,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7027316689491272,0.2747832834720611,1.2617011070251465,288.5276794433594,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25225830078125,288.52813720703125,1.0,0.6954354643821716,1.0,1.0,0.0,1.0,-3.5857152938842773,3.585705041885376,1.0344176189391874e-05,2.771993637084961,0.2872195243835449,0.2872195243835449,0.0,245.2330474853516,252.0,8515.1220703125,-0.0,4139.92138671875,1.0,283.1499938964844,287.9372863769531,289.6943359375,290.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18046.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991913497447967,1.0,0.0,0.0,0.4238603711128235,0.4933889210224151,1.1987789427791997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.0869140625,0.0,21.294586181640625,1895.4371337890625,0.0,274.26025390625,0.2467939704656601,1.0,0.0,3.0,1.0,0.0
11984640,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7068630456924438,0.2794157266616821,0.2568193972110748,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276794433594,0.8826108574867249,0.5602431297302246,0.5343174934387207,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277404785156,0.9940483570098876,0.7968646287918091,0.5572508573532104,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.7863403558731079,0.3911729454994201,0.3754945397377014,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274963378906,0.7027316689491272,0.2747832834720611,1.2617011070251465,288.5276794433594,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25225830078125,288.52813720703125,1.0,0.6954354643821716,1.0,1.0,0.0,1.0,-3.5857152938842773,3.585705041885376,1.0344176189391874e-05,2.771993637084961,0.2872195243835449,0.2872195243835449,0.0,245.2330474853516,252.0,8515.1220703125,-0.0,4139.92138671875,1.0,283.1499938964844,287.9372863769531,289.6943359375,290.3328552246094,293.1499938964844,293.1499938964844,283.1499938964844,18046.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991913497447967,1.0,0.0,0.0,0.4238603711128235,0.4933889210224151,1.1987789427791997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.0869140625,0.0,21.294586181640625,1895.4371337890625,0.0,274.26025390625,0.2467939704656601,1.0,0.0,3.0,1.0,0.0
11984700,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343017578125,0.7052780985832214,0.2790633141994476,0.2565883994102478,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5345153808594,0.8806648850440979,0.5595812201499939,0.5337865352630615,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5345764160156,0.993067502975464,0.7980689406394958,0.558147668838501,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.534423828125,0.7848019003868103,0.3909825086593628,0.3754051923751831,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343017578125,0.7013198137283325,0.2746260166168213,1.2614414691925049,288.53448486328125,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2488708496094,288.5349426269531,1.0,0.6962597370147705,1.0,1.0,0.0,1.0,-3.585458993911743,3.5854485034942627,1.0342720088374335e-05,2.771803855895996,0.2836479544639587,0.2836479544639587,0.0,246.98468017578125,252.0,8412.5615234375,-0.0,4149.970703125,1.0,283.1499938964844,287.9437255859375,289.6829833984375,290.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18048.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962290585041046,1.0,0.0,0.0,0.418169766664505,0.4933809041976928,1.1668062072089924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.32861328125,0.0,21.255578994750977,1895.4371337890625,0.0,269.1065368652344,0.2465884238481521,1.0,0.0,3.0,1.0,0.0
11984760,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5410461425781,0.7036703824996948,0.2786774337291717,0.2563250064849853,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.8787180781364441,0.5588852167129517,0.5332211256027222,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412902832031,0.9920694231987,0.7992309927940369,0.5590143203735352,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411376953125,0.7832520008087158,0.3907570540904999,0.3752801120281219,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5410461425781,0.6998773217201233,0.2744264900684356,1.2609782218933103,288.5412292480469,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2453308105469,288.54168701171875,1.0,0.6970270872116089,1.0,1.0,0.0,1.0,-3.5847976207733154,3.584787130355835,1.033892112900503e-05,2.7712981700897217,0.2799270153045654,0.2799270153045654,0.0,248.7247314453125,255.0,8306.421875,-0.0,4158.87890625,1.0,283.1499938964844,287.9500732421875,289.670654296875,290.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,18050.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931589126586914,1.0,0.0,0.0,0.4123163223266601,0.4933370053768158,1.134369398414492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.330078125,0.0,21.21399688720703,1895.4371337890625,0.0,263.8273010253906,0.2463757395744323,1.0,0.0,3.0,1.0,0.0
11984820,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.7004235982894897,0.2778231203556061,0.2557187080383301,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546264648437,0.874855637550354,0.5574080348014832,0.5320048928260803,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.9900457859039308,0.8014428019523621,0.5606667995452881,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545349121094,0.7801536321640015,0.3902201652526855,0.3749428689479828,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.6969415545463562,0.2739230394363403,1.2595494985580444,288.5545959472656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2379150390625,288.5550537109375,1.0,0.69841068983078,1.0,1.0,0.0,1.0,-3.582470178604126,3.582459688186645,1.0325514267606197e-05,2.7695040702819824,0.2720175385475158,0.2720175385475158,0.0,252.1543426513672,258.0,8083.68310546875,-0.0,4173.71875,1.0,283.1499938964844,287.9627380371094,289.6431579589844,290.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865948021411896,1.0,0.0,0.0,0.4001257717609405,0.4931685924530029,1.0682835061004424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.7451171875,0.0,21.124652862548828,1895.4371337890625,0.0,252.7366180419922,0.2459319233894348,1.0,0.0,3.0,1.0,0.0
11984880,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.7004235982894897,0.2778231203556061,0.2557187080383301,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546264648437,0.874855637550354,0.5574080348014832,0.5320048928260803,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546875,0.9900457859039308,0.8014428019523621,0.5606667995452881,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545349121094,0.7801536321640015,0.3902201652526855,0.3749428689479828,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544128417969,0.6969415545463562,0.2739230394363403,1.2595494985580444,288.5545959472656,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2379150390625,288.5550537109375,1.0,0.69841068983078,1.0,1.0,0.0,1.0,-3.582470178604126,3.582459688186645,1.0325514267606197e-05,2.7695040702819824,0.2720175385475158,0.2720175385475158,0.0,252.1543426513672,258.0,8083.68310546875,-0.0,4173.71875,1.0,283.1499938964844,287.9627380371094,289.6431579589844,290.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18053.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865948021411896,1.0,0.0,0.0,0.4001257717609405,0.4931685924530029,1.0682835061004424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.7451171875,0.0,21.124652862548828,1895.4371337890625,0.0,252.7366180419922,0.2459319233894348,1.0,0.0,3.0,1.0,0.0
11984940,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.6971625089645386,0.2768760621547699,0.25502410531044,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.8710567355155945,0.5558342933654785,0.5306928157806396,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.9880008697509766,0.8035184741020203,0.5622221827507019,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.777082085609436,0.3895871341228485,0.3745094537734985,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6939713358879089,0.2733039259910583,1.2575687170028689,288.5682067871094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.56866455078125,1.0,0.699619710445404,1.0,1.0,0.0,1.0,-3.579024076461792,3.57901382446289,1.0305657269782388e-05,2.7668392658233643,0.2634457349777221,0.2634457349777221,0.0,255.51280212402344,261.0,7847.40087890625,-0.0,4185.1435546875,1.0,283.1499938964844,287.9755249023437,289.6123046875,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18056.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793371319770813,1.0,0.0,0.0,0.3872953057289123,0.4929200410842895,1.00127639512948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.56640625,0.0,21.028770446777344,1895.4371337890625,0.0,240.75222778320312,0.2454671859741211,1.0,0.0,3.0,1.0,0.0
11985000,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.6971625089645386,0.2768760621547699,0.25502410531044,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.8710567355155945,0.5558342933654785,0.5306928157806396,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.9880008697509766,0.8035184741020203,0.5622221827507019,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.777082085609436,0.3895871341228485,0.3745094537734985,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.6939713358879089,0.2733039259910583,1.2575687170028689,288.5682067871094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.56866455078125,1.0,0.699619710445404,1.0,1.0,0.0,1.0,-3.579024076461792,3.57901382446289,1.0305657269782388e-05,2.7668392658233643,0.2634457349777221,0.2634457349777221,0.0,255.51280212402344,261.0,7847.40087890625,-0.0,4185.1435546875,1.0,283.1499938964844,287.9755249023437,289.6123046875,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18056.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793371319770813,1.0,0.0,0.0,0.3872953057289123,0.4929200410842895,1.00127639512948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.56640625,0.0,21.028770446777344,1895.4371337890625,0.0,240.75222778320312,0.2454671859741211,1.0,0.0,3.0,1.0,0.0
11985060,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.6939002871513367,0.275850772857666,0.2542562186717987,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.867326557636261,0.5541779398918152,0.5293001532554626,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5822448730469,0.985937774181366,0.8054706454277039,0.5636904239654541,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.7740467190742493,0.3888729810714721,0.3739962577819824,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.6909857392311096,0.2725898623466491,1.2551405429840088,288.5821838378906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225646972656,288.5826416015625,1.0,0.7006843686103821,1.0,1.0,0.0,1.0,-3.574653625488281,3.57464337348938,1.0280490641889628e-05,2.763455867767334,0.2541772127151489,0.2541772127151489,0.0,258.8102722167969,264.0,7598.55615234375,-0.0,4193.72509765625,1.0,283.1499938964844,287.98876953125,289.57879638671875,290.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713262379169464,1.0,0.0,0.0,0.373858094215393,0.4926171004772186,9.356686980765971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.1875,0.0,20.92819595336914,1895.4371337890625,0.0,227.8101348876953,0.244986280798912,1.0,0.0,3.0,1.0,0.0
11985120,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5820007324219,0.6939002871513367,0.275850772857666,0.2542562186717987,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.867326557636261,0.5541779398918152,0.5293001532554626,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5822448730469,0.985937774181366,0.8054706454277039,0.5636904239654541,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.7740467190742493,0.3888729810714721,0.3739962577819824,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819702148437,0.6909857392311096,0.2725898623466491,1.2551405429840088,288.5821838378906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225646972656,288.5826416015625,1.0,0.7006843686103821,1.0,1.0,0.0,1.0,-3.574653625488281,3.57464337348938,1.0280490641889628e-05,2.763455867767334,0.2541772127151489,0.2541772127151489,0.0,258.8102722167969,264.0,7598.55615234375,-0.0,4193.72509765625,1.0,283.1499938964844,287.98876953125,289.57879638671875,290.153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713262379169464,1.0,0.0,0.0,0.373858094215393,0.4926171004772186,9.356686980765971e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2420.1875,0.0,20.92819595336914,1895.4371337890625,0.0,227.8101348876953,0.244986280798912,1.0,0.0,3.0,1.0,0.0
11985180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.690639853477478,0.2747563123703003,0.2534245550632477,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.8636608123779297,0.552447497844696,0.527836263179779,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9838521480560304,0.8073073625564575,0.56507807970047,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.7710462808609009,0.3880863487720489,0.3734131753444671,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.6879913806915283,0.2717940509319305,1.2523335218429563,288.5965881347656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2148742675781,288.5970764160156,1.0,0.7016280889511108,1.0,1.0,0.0,1.0,-3.569484233856201,3.5694739818573,1.0250756531604566e-05,2.7594518661499023,0.2441854327917099,0.2441854327917099,0.0,262.0615539550781,267.0,7338.44970703125,-0.0,4199.88525390625,1.0,283.1499938964844,288.0027160644531,289.54315185546875,290.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18059.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625853955745697,1.0,0.0,0.0,0.3598675429821014,0.492276668548584,8.731380063409233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.0986328125,0.0,20.824419021606445,1895.4371337890625,0.0,213.9616241455078,0.2444938272237777,1.0,0.0,3.0,1.0,0.0
11985240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.690639853477478,0.2747563123703003,0.2534245550632477,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.8636608123779297,0.552447497844696,0.527836263179779,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.9838521480560304,0.8073073625564575,0.56507807970047,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.7710462808609009,0.3880863487720489,0.3734131753444671,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59637451171875,0.6879913806915283,0.2717940509319305,1.2523335218429563,288.5965881347656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2148742675781,288.5970764160156,1.0,0.7016280889511108,1.0,1.0,0.0,1.0,-3.569484233856201,3.5694739818573,1.0250756531604566e-05,2.7594518661499023,0.2441854327917099,0.2441854327917099,0.0,262.0615539550781,267.0,7338.44970703125,-0.0,4199.88525390625,1.0,283.1499938964844,288.0027160644531,289.54315185546875,290.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18059.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625853955745697,1.0,0.0,0.0,0.3598675429821014,0.492276668548584,8.731380063409233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.0986328125,0.0,20.824419021606445,1895.4371337890625,0.0,213.9616241455078,0.2444938272237777,1.0,0.0,3.0,1.0,0.0
11985300,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037292480469,0.6890098452568054,0.2741844952106476,0.2529863119125366,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039733886719,0.861849844455719,0.5515556335449219,0.5270790457725525,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040344238281,0.9827987551689148,0.8081832528114319,0.5657424330711365,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6038818359375,0.7695577144622803,0.3876669406890869,0.373096764087677,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037292480469,0.6864912509918213,0.2713676989078522,1.2507997751235962,288.6039428710937,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2110290527344,288.6044311523437,1.0,0.7020592093467712,1.0,1.0,0.0,1.0,-3.566619873046875,3.5666096210479736,1.0234300134470686e-05,2.757233142852783,0.2389064729213714,0.2389064729213714,0.0,263.6737670898437,267.0,7204.55126953125,-0.0,4202.13525390625,1.0,283.1499938964844,288.01007080078125,289.5246887207031,290.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18059.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579524457454681,1.0,0.0,0.0,0.352678507566452,0.4920958280563354,8.432116338497053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2289.79052734375,0.0,20.77166748046875,1895.4371337890625,0.0,206.7106170654297,0.2442443817853927,1.0,0.0,3.0,1.0,0.0
11985360,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112060546875,0.6873796582221985,0.2735967934131622,0.2525337338447571,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114196777344,0.8600524067878723,0.5506463646888733,0.5263054370880127,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114807128906,0.9817371964454652,0.8090310096740723,0.5663875341415405,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.7680760025978088,0.3872305452823639,0.3727643489837646,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111755371094,0.6849890947341919,0.2709232866764068,1.2491841316223145,288.61138916015625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2072448730469,288.6119079589844,1.0,0.702465295791626,1.0,1.0,0.0,1.0,-3.563577890396118,3.563567638397217,1.021683510771254e-05,2.7548763751983643,0.2334329187870025,0.2334329187870025,0.0,265.27899169921875,270.0,7068.30419921875,-0.0,4203.8671875,1.0,283.1499938964844,288.0177001953125,289.5057983398437,290.0422668457031,293.1499938964844,293.1499938964844,283.1499938964844,18060.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531540036201477,1.0,0.0,0.0,0.3453695178031921,0.4919099509716034,8.141903151681618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.72314453125,0.0,20.71853446960449,1895.4371337890625,0.0,199.24940490722656,0.2439934164285659,1.0,0.0,3.0,1.0,0.0
11985420,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263122558594,0.6841190457344055,0.2723758220672607,0.2515878081321716,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62652587890625,0.856495201587677,0.5487775802612305,0.5247112512588501,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6265869140625,0.9795870184898376,0.8106443285942078,0.5676212310791016,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.7651317715644836,0.3863083124160766,0.3720532357692718,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263122558594,0.681979775428772,0.2699832916259765,1.2457226514816284,288.62652587890625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.62701416015625,1.0,0.7032083868980408,1.0,1.0,0.0,1.0,-3.5569875240325928,3.5569772720336914,1.0179050150327384e-05,2.749770402908325,0.2218990325927734,0.2218990325927734,0.0,268.4734191894531,273.0,6789.8154296875,-0.0,4205.880859375,1.0,283.1499938964844,288.03399658203125,289.467041015625,289.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,18060.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431055247783661,1.0,0.0,0.0,0.3304404318332672,0.4915328025817871,7.588280226400457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.64892578125,0.0,20.611846923828125,1895.4371337890625,0.0,183.7281494140625,0.2434890866279602,1.0,0.0,3.0,1.0,0.0
11985480,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263122558594,0.6841190457344055,0.2723758220672607,0.2515878081321716,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62652587890625,0.856495201587677,0.5487775802612305,0.5247112512588501,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6265869140625,0.9795870184898376,0.8106443285942078,0.5676212310791016,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.7651317715644836,0.3863083124160766,0.3720532357692718,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263122558594,0.681979775428772,0.2699832916259765,1.2457226514816284,288.62652587890625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.62701416015625,1.0,0.7032083868980408,1.0,1.0,0.0,1.0,-3.5569875240325928,3.5569772720336914,1.0179050150327384e-05,2.749770402908325,0.2218990325927734,0.2218990325927734,0.0,268.4734191894531,273.0,6789.8154296875,-0.0,4205.880859375,1.0,283.1499938964844,288.03399658203125,289.467041015625,289.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,18060.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431055247783661,1.0,0.0,0.0,0.3304404318332672,0.4915328025817871,7.588280226400457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.64892578125,0.0,20.611846923828125,1895.4371337890625,0.0,183.7281494140625,0.2434890866279602,1.0,0.0,3.0,1.0,0.0
11985540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.6813787221908569,0.2713034451007843,0.2507517039775848,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.63934326171875,0.8535423874855042,0.5471555590629578,0.5233237743377686,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.639404296875,0.977749526500702,0.8119136095046997,0.5685989856719971,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63922119140625,0.7626756429672241,0.3854823112487793,0.3714081645011902,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.6794461607933044,0.2691420018672943,1.242584228515625,288.6393127441406,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1933898925781,288.63983154296875,1.0,0.7037648558616638,1.0,1.0,0.0,1.0,-3.55093765258789,3.5509276390075684,1.0144426596525593e-05,2.7450835704803467,0.2115851938724517,0.2115851938724517,0.0,271.14459228515625,273.0,6550.6357421875,-0.0,4206.12890625,1.0,283.1499938964844,288.0489196777344,289.4334716796875,289.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,18060.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342292308807373,1.0,0.0,0.0,0.3176180422306061,0.4912149012088775,7.148868608197745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.59716796875,0.0,20.5223331451416,1895.4371337890625,0.0,170.0548095703125,0.2430650144815445,1.0,0.0,3.0,1.0,0.0
11985600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.6808567047119141,0.2710944712162018,0.2505882978439331,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.8529833555221558,0.5468413233757019,0.5230545997619629,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.9773960709571838,0.8121465444564819,0.5687792301177979,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64166259765625,0.7622094750404358,0.3853197395801544,0.3712804615497589,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.6789631247520447,0.268976628780365,1.2419637441635132,288.6417541503906,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19219970703125,288.6422424316406,1.0,0.7038642764091492,1.0,1.0,0.0,1.0,-3.549734354019165,3.549724102020264,1.013754626910668e-05,2.74415135383606,0.2095560729503631,0.2095560729503631,0.0,271.65252685546875,276.0,6504.650390625,-0.0,4206.03515625,1.0,283.1499938964844,288.0519104003906,289.4269714355469,289.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18060.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324981331825256,1.0,0.0,0.0,0.315152645111084,0.491155058145523,7.067717522346584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.40576171875,0.0,20.50536727905273,1895.4371337890625,0.0,167.384765625,0.2429844290018081,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.677591860294342,0.2697530388832092,0.249535858631134,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.8495115637779236,0.5448369383811951,0.521335244178772,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.656982421875,0.9751594066619872,0.8135361671447754,0.5698608756065369,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.7593054175376892,0.3842640221118927,0.3704457879066467,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6759390830993652,0.2679047584533691,1.2379162311553955,288.6568908691406,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1847839355469,288.6573791503906,1.0,0.7044377326965332,1.0,1.0,0.0,1.0,-3.5418288707733154,3.541818857192993,1.0092407137562986e-05,2.738026857376098,0.196380615234375,0.196380615234375,0.0,274.82208251953125,264.0,6214.63427734375,-0.0,4204.3994140625,1.0,283.1499938964844,288.07183837890625,289.3858337402344,289.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18060.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213851451873779,1.0,0.0,0.0,0.2995888590812683,0.4907898902893066,6.577097089177641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.5830078125,0.0,20.400190353393555,1895.4371337890625,0.0,150.1556854248047,0.2424829602241516,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.677591860294342,0.2697530388832092,0.249535858631134,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.8495115637779236,0.5448369383811951,0.521335244178772,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.656982421875,0.9751594066619872,0.8135361671447754,0.5698608756065369,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.7593054175376892,0.3842640221118927,0.3704457879066467,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6759390830993652,0.2679047584533691,1.2379162311553955,288.6568908691406,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.1847839355469,288.6573791503906,1.0,0.7044377326965332,1.0,1.0,0.0,1.0,-3.5418288707733154,3.541818857192993,1.0092407137562986e-05,2.738026857376098,0.196380615234375,0.196380615234375,0.0,274.82208251953125,264.0,6214.63427734375,-0.0,4204.3994140625,1.0,283.1499938964844,288.07183837890625,289.3858337402344,289.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18060.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213851451873779,1.0,0.0,0.0,0.2995888590812683,0.4907898902893066,6.577097089177641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.5830078125,0.0,20.400190353393555,1895.4371337890625,0.0,150.1556854248047,0.2424829602241516,1.0,0.0,3.0,1.0,0.0
11985780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.6784016489982605,0.2683672606945038,0.2481787502765655,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.8508477807044983,0.5427704453468323,0.5192829370498657,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.978228747844696,0.8148196935653687,0.5706668496131897,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67095947265625,0.7607222199440002,0.3831476867198944,0.3692788779735565,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.676964282989502,0.2667770385742187,1.232308268547058,288.6710205078125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.67144775390625,1.0,0.700811505317688,1.0,1.0,0.0,1.0,-3.530552387237549,3.5305423736572266,1.0028343240264803e-05,2.7293450832366943,0.1823449283838272,0.1823449283838272,0.0,270.94207763671875,252.0,5920.5595703125,-0.0,4151.39404296875,1.0,283.1499938964844,288.093994140625,289.3437805175781,289.7956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18059.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098200261592865,1.0,0.0,0.0,0.2838336229324341,0.4904451370239258,6.113473283164694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.6903076171875,0.0,20.297163009643555,1895.4371337890625,0.0,131.9366455078125,0.2419878840446472,1.0,0.0,3.0,1.0,0.0
11985840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.6784016489982605,0.2683672606945038,0.2481787502765655,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.8508477807044983,0.5427704453468323,0.5192829370498657,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711120605469,0.978228747844696,0.8148196935653687,0.5706668496131897,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67095947265625,0.7607222199440002,0.3831476867198944,0.3692788779735565,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.676964282989502,0.2667770385742187,1.232308268547058,288.6710205078125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.67144775390625,1.0,0.700811505317688,1.0,1.0,0.0,1.0,-3.530552387237549,3.5305423736572266,1.0028343240264803e-05,2.7293450832366943,0.1823449283838272,0.1823449283838272,0.0,270.94207763671875,252.0,5920.5595703125,-0.0,4151.39404296875,1.0,283.1499938964844,288.093994140625,289.3437805175781,289.7956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18059.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098200261592865,1.0,0.0,0.0,0.2838336229324341,0.4904451370239258,6.113473283164694e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.6903076171875,0.0,20.297163009643555,1895.4371337890625,0.0,131.9366455078125,0.2419878840446472,1.0,0.0,3.0,1.0,0.0
11985900,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.6797914505004883,0.2676707208156585,0.2474345564842224,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776733398437,0.8526766300201416,0.5417221784591675,0.5181777477264404,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.9809651970863342,0.8154284358024597,0.5709995627403259,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.7624767422676086,0.3825760185718536,0.3686174750328064,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.6784539818763733,0.2662032842636108,1.2291479110717771,288.6776733398437,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1739807128906,288.6780700683594,1.0,0.6982049942016602,1.0,1.0,0.0,1.0,-3.5241315364837646,3.5241215229034424,9.991887054638935e-06,2.7243764400482178,0.1749853938817978,0.1749853938817978,0.0,267.3671264648437,252.0,5772.7216796875,-0.0,4113.13330078125,1.0,283.1499938964844,288.1059265136719,289.32244873046875,289.7633361816406,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303875207901001,1.0,0.0,0.0,0.2758979499340057,0.4902825057506561,5.890622212234575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.9107666015625,0.0,20.24663543701172,1895.4371337890625,0.0,122.39774322509766,0.2417433857917785,1.0,0.0,3.0,1.0,0.0
11985960,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.6816150546073914,0.2669715583324432,0.246664896607399,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6841125488281,0.8550224304199219,0.5406641960144043,0.5170389413833618,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6841735839844,0.984149158000946,0.8160150647163391,0.571299135684967,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840209960937,0.7646980285644531,0.3819957673549652,0.3679234683513641,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68389892578125,0.6803748607635498,0.2656242251396179,1.2258459329605105,288.68408203125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17059326171875,288.6844787597656,1.0,0.69524747133255,1.0,1.0,0.0,1.0,-3.517390012741089,3.5173799991607666,9.953672815754544e-06,2.7191569805145264,0.1673976480960846,0.1673976480960846,0.0,263.150634765625,240.0,5624.7861328125,-0.0,4070.31982421875,1.0,283.1499938964844,288.1185607910156,289.3009948730469,289.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18058.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978321611881256,1.0,0.0,0.0,0.267942875623703,0.4901305735111236,5.673537639694359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.0552978515625,0.0,20.197002410888672,1895.4371337890625,0.0,112.57842254638672,0.2415014952421188,1.0,0.0,3.0,1.0,0.0
11986020,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.6862560510635376,0.2655608057975769,0.2450704723596573,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69635009765625,0.8609266877174377,0.538516640663147,0.514684796333313,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9912996888160706,0.8171192407608032,0.5718163251876831,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.770232617855072,0.3808071315288543,0.3664620518684387,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.6852083802223206,0.26444873213768,1.2189394235610962,288.6963195800781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1639404296875,288.6966857910156,1.0,0.6886163353919983,1.0,1.0,0.0,1.0,-3.503197431564331,3.503187656402588,9.873451745079365e-06,2.7081639766693115,0.1515357941389084,0.1515357941389084,0.0,253.4667205810547,228.0,5329.68310546875,-0.0,3975.861572265625,1.0,283.1499938964844,288.1462097167969,289.2943420410156,289.6898193359375,293.1499938964844,293.1499938964844,283.1499938964844,18056.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919146120548248,1.0,0.0,0.0,0.2520305812358856,0.4898672997951507,5.256092894256881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.5767822265625,0.0,20.10099983215332,1895.4371337890625,0.0,88.36962127685547,0.2410271912813186,1.0,0.0,3.0,1.0,0.0
11986080,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.6862560510635376,0.2655608057975769,0.2450704723596573,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69635009765625,0.8609266877174377,0.538516640663147,0.514684796333313,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.9912996888160706,0.8171192407608032,0.5718163251876831,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962585449219,0.770232617855072,0.3808071315288543,0.3664620518684387,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.6852083802223206,0.26444873213768,1.2189394235610962,288.6963195800781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1639404296875,288.6966857910156,1.0,0.6886163353919983,1.0,1.0,0.0,1.0,-3.503197431564331,3.503187656402588,9.873451745079365e-06,2.7081639766693115,0.1515357941389084,0.1515357941389084,0.0,253.4667205810547,228.0,5329.68310546875,-0.0,3975.861572265625,1.0,283.1499938964844,288.1462097167969,289.2943420410156,289.6898193359375,293.1499938964844,293.1499938964844,283.1499938964844,18056.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919146120548248,1.0,0.0,0.0,0.2520305812358856,0.4898672997951507,5.256092894256881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1672.5767822265625,0.0,20.10099983215332,1895.4371337890625,0.0,88.36962127685547,0.2410271912813186,1.0,0.0,3.0,1.0,0.0
11986140,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.6902590990066528,0.264526903629303,0.2438837438821792,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70465087890625,0.866016149520874,0.5369362235069275,0.512933611869812,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.9967657327651978,0.817855179309845,0.5721303820610046,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.77496737241745,0.3799218535423279,0.3653581142425537,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.6893520355224609,0.2635825574398041,1.2137631177902222,288.7046203613281,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1592712402344,288.7049560546875,1.0,0.6834288239479065,1.0,1.0,0.0,1.0,-3.4924871921539307,3.4924774169921875,9.813124961510766e-06,2.699866533279419,0.1395038664340973,0.1395038664340973,0.0,245.8321075439453,228.0,5118.00634765625,-0.0,3903.107177734375,1.0,283.1499938964844,288.16845703125,289.2825622558594,289.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18055.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917395234107971,1.0,0.0,0.0,0.240581676363945,0.4897142052650451,4.9678803293318205e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.5355224609375,0.0,20.03472900390625,1895.4371337890625,0.0,87.30078887939453,0.2406939715147018,1.0,0.0,3.0,1.0,0.0
11986200,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.6918953061103821,0.2641240358352661,0.2434214949607849,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.8681043982505798,0.5363198518753052,0.5122509002685547,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.9987953305244446,0.8181259036064148,0.5720837712287903,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076416015625,0.7769034504890442,0.3795737028121948,0.3649250566959381,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.6910431385040283,0.2632439732551574,1.211741924285889,288.70770263671875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.157470703125,288.7080383300781,1.0,0.6813573837280273,1.0,1.0,0.0,1.0,-3.4880967140197754,3.488086938858032,9.788531315280125e-06,2.6964964866638184,0.1347391158342361,0.1347391158342361,0.0,242.83566284179688,216.0,5036.9267578125,-0.0,3874.203369140625,1.0,283.1499938964844,288.1775817871094,289.27276611328125,289.6549987792969,293.1499938964844,293.1499938964844,283.1499938964844,18054.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916264235973358,1.0,0.0,0.0,0.2361903041601181,0.4896638393402099,4.8597321722354544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.7861328125,0.0,20.00994110107422,1895.4371337890625,0.0,86.60724639892578,0.2405679821968078,1.0,0.0,3.0,1.0,0.0
11986260,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.6965252757072449,0.262600302696228,0.2417827695608139,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.8741739392280579,0.5340146422386169,0.5098095536231995,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152709960937,0.9990000128746032,0.8200230598449707,0.5605527758598328,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152099609375,0.7825525403022766,0.3782374560832977,0.3633842170238495,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.6958784461021423,0.2619572579860687,1.2046024799346924,288.7152404785156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1549987792969,288.7153015136719,1.0,0.6728590130805969,1.0,1.0,0.0,1.0,-3.4591188430786133,3.459109306335449,9.62693775363732e-06,2.674232006072998,0.1169390827417373,0.1169390827417373,0.0,233.44381713867188,204.0,4743.7470703125,-0.0,3746.19580078125,1.0,283.1499938964844,288.21246337890625,289.2293395996094,289.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905552685260772,1.0,0.0,0.0,0.2204836457967758,0.4895114004611969,4.482668014560431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.6192626953125,0.0,19.923763275146484,1895.4371337890625,0.0,79.96017456054688,0.2401251196861267,1.0,0.0,3.0,1.0,0.0
11986320,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.6965252757072449,0.262600302696228,0.2417827695608139,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.8741739392280579,0.5340146422386169,0.5098095536231995,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152709960937,0.9990000128746032,0.8200230598449707,0.5605527758598328,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152099609375,0.7825525403022766,0.3782374560832977,0.3633842170238495,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.71514892578125,0.6958784461021423,0.2619572579860687,1.2046024799346924,288.7152404785156,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1549987792969,288.7153015136719,1.0,0.6728590130805969,1.0,1.0,0.0,1.0,-3.4591188430786133,3.459109306335449,9.62693775363732e-06,2.674232006072998,0.1169390827417373,0.1169390827417373,0.0,233.44381713867188,204.0,4743.7470703125,-0.0,3746.19580078125,1.0,283.1499938964844,288.21246337890625,289.2293395996094,289.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905552685260772,1.0,0.0,0.0,0.2204836457967758,0.4895114004611969,4.482668014560431e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.6192626953125,0.0,19.923763275146484,1895.4371337890625,0.0,79.96017456054688,0.2401251196861267,1.0,0.0,3.0,1.0,0.0
