time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986380,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7190856933594,0.7011101841926575,0.2611701488494873,0.240237221121788,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191467285156,0.8802435398101807,0.5318563580513,0.5075171589851379,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191467285156,0.9990000128746032,0.8232133388519287,0.5467625856399536,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7191162109375,0.7881529331207275,0.3769533038139343,0.3619059324264526,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7190856933594,0.7006678581237793,0.2607604563236236,1.1978975534439087,288.7191467285156,290.0871276855469,290.0071716308594,286.1969299316406,290.0082397460937,297.1598815917969,288.7191467285156,1.0,0.6642875075340271,1.0,1.0,0.0,1.0,-3.4278621673583984,3.427852869033813,9.453762686462142e-06,2.650074005126953,0.1000000014901161,0.1000000014901161,0.0,224.52456665039065,204.0,4483.56396484375,-0.0,3617.899658203125,1.0,283.1499938964844,288.2462158203125,289.1898498535156,289.533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18050.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892417013645172,1.0,0.0,0.0,0.2064916491508484,0.4894247055053711,4.158199562454001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.6324462890625,0.0,19.850570678710938,1895.4371337890625,0.0,71.78404998779297,0.2397407591342926,1.0,0.0,3.0,1.0,0.0
11986440,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.7016605734825134,0.261010080575943,0.2400632947683334,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195129394531,0.8809733390808105,0.5316146016120911,0.5072593688964844,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195129394531,0.9990000128746032,0.8236211538314819,0.5451563596725464,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.719482421875,0.7888224720954895,0.3768070638179779,0.3617374300956726,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.7012423872947693,0.2606275975704193,1.1971468925476074,288.719482421875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.16064453125,288.719482421875,1.0,0.6633053421974182,1.0,1.0,0.0,1.0,-3.4243056774139404,3.4242963790893555,9.434143976250198e-06,2.647320032119751,0.0980808436870575,0.0980808436870575,0.0,223.5022125244141,192.0,4455.1884765625,-0.0,3603.3662109375,1.0,283.1499938964844,288.2501220703125,289.18560791015625,289.5269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18050.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890965044498443,1.0,0.0,0.0,0.2049627751111984,0.4894180595874786,4.1233323422318335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1385.2391357421875,0.0,19.84278678894043,1895.4371337890625,0.0,70.88702392578125,0.2396993637084961,1.0,0.0,3.0,1.0,0.0
11986500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.7045493125915527,0.2601962387561798,0.2391777038574218,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211608886719,0.8848111629486084,0.5303851366043091,0.505946934223175,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211608886719,0.9990000128746032,0.825793981552124,0.536862850189209,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211303710937,0.7923310995101929,0.3760547935962677,0.3608719408512115,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.7042574882507324,0.2599556446075439,1.1933391094207764,288.7211303710937,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1650390625,288.7211303710937,1.0,0.6582621335983276,1.0,1.0,0.0,1.0,-3.406067132949829,3.406057834625244,9.333849448012188e-06,2.633194923400879,0.0882564038038253,0.0882564038038253,0.0,218.27200317382807,192.0,4313.2880859375,-0.0,3529.341796875,1.0,283.1499938964844,288.2703857421875,289.1643371582031,289.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,18049.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883713543415069,1.0,0.0,0.0,0.1973087787628173,0.4894027411937713,3.9503880167046646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.1861572265625,0.0,19.804685592651367,1895.4371337890625,0.0,66.43998718261719,0.2394938021898269,1.0,0.0,3.0,1.0,0.0
11986560,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225036621094,0.7076281309127808,0.2593704462051391,0.2382775545120239,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225341796875,0.8889174461364746,0.5291368961334229,0.5046127438545227,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.9990000128746032,0.8281519412994385,0.528252899646759,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225341796875,0.7960626482963562,0.3752764463424682,0.3599781095981598,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225036621094,0.7074711918830872,0.2592794597148895,1.1894938945770264,288.7225341796875,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1700439453125,288.7225036621094,1.0,0.6530722379684448,1.0,1.0,0.0,1.0,-3.387325525283813,3.3873162269592285,9.231342119164763e-06,2.618678569793701,0.0781665369868278,0.0781665369868278,0.0,212.92706298828125,180.0,4173.05615234375,-0.0,3454.19873046875,1.0,283.1499938964844,288.2917785644531,289.1432189941406,289.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18048.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287654310464859,1.0,0.0,0.0,0.189741849899292,0.4894081950187683,3.781908120004118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.66259765625,0.0,19.76824188232422,1895.4371337890625,0.0,62.10755920410156,0.239293485879898,1.0,0.0,3.0,1.0,0.0
11986620,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.7141560912132263,0.2576872110366821,0.2364407032728195,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.8979121446609497,0.5265905261039734,0.5018883943557739,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7247009277344,0.9990000128746032,0.8333626389503479,0.5102174282073975,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.8041675686836243,0.3736512064933777,0.3581157028675079,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.7142840027809143,0.257915049791336,1.1817139387130735,288.72467041015625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1815490722656,288.724609375,1.0,0.6423271298408508,1.0,1.0,0.0,1.0,-3.3485538959503174,3.3485448360443115,9.02106421563076e-06,2.588642835617065,0.0572086051106452,0.0572086051106452,0.0,202.0035858154297,183.0,3898.263671875,-0.0,3301.912841796875,1.0,283.1499938964844,288.3379211425781,289.1011657714844,289.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18045.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862194180488586,1.0,0.0,0.0,0.1749290972948074,0.4894908964633941,3.45861783657142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.458984375,0.0,19.70080947875977,1895.4371337890625,0.0,53.66261291503906,0.2389097809791565,1.0,0.0,3.0,1.0,0.0
11986680,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.7141560912132263,0.2576872110366821,0.2364407032728195,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.8979121446609497,0.5265905261039734,0.5018883943557739,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7247009277344,0.9990000128746032,0.8333626389503479,0.5102174282073975,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.8041675686836243,0.3736512064933777,0.3581157028675079,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.7142840027809143,0.257915049791336,1.1817139387130735,288.72467041015625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1815490722656,288.724609375,1.0,0.6423271298408508,1.0,1.0,0.0,1.0,-3.3485538959503174,3.3485448360443115,9.02106421563076e-06,2.588642835617065,0.0572086051106452,0.0572086051106452,0.0,202.0035858154297,183.0,3898.263671875,-0.0,3301.912841796875,1.0,283.1499938964844,288.3379211425781,289.1011657714844,289.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,18045.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862194180488586,1.0,0.0,0.0,0.1749290972948074,0.4894908964633941,3.45861783657142e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1200.458984375,0.0,19.70080947875977,1895.4371337890625,0.0,53.66261291503906,0.2389097809791565,1.0,0.0,3.0,1.0,0.0
11986740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7167307138442993,0.2561266124248504,0.2348831444978714,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.9019038081169128,0.5242213606834412,0.4995035529136657,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.9990000128746032,0.8380697965621948,0.5012808442115784,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.8077718019485474,0.3721105754375458,0.3565060198307037,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7278747558594,0.7171284556388855,0.2566687166690826,1.175315499305725,288.7279357910156,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1911926269531,288.7280578613281,1.0,0.6365103721618652,1.0,1.0,0.0,1.0,-3.323413610458374,3.323404788970948,8.885344868758693e-06,2.568909406661988,0.0370421856641769,0.0370421856641769,0.0,196.4393310546875,183.0,3655.1875,-0.0,3213.51611328125,1.0,283.1499938964844,288.3843078613281,289.0628662109375,289.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18042.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848846614360809,1.0,0.0,0.0,0.1617524027824401,0.4896566569805145,3.177502039264368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.101806640625,0.0,19.645584106445312,1895.4371337890625,0.0,46.09114074707031,0.2385782748460769,1.0,0.0,3.0,1.0,0.0
11986800,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.728271484375,0.7168261408805847,0.2559890747070312,0.234752282500267,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283630371094,0.9020787477493286,0.5240134000778198,0.4993006885051727,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.9990000128746032,0.8384317755699158,0.500794529914856,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.8079309463500977,0.371973842382431,0.3563697636127472,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.728271484375,0.7172480821609497,0.2565590143203735,1.174785614013672,288.7283630371094,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1917419433594,288.7284545898437,1.0,0.6361236572265625,1.0,1.0,0.0,1.0,-3.3216257095336914,3.321616649627685,8.875753337633796e-06,2.567514419555664,0.0352507010102272,0.0352507010102272,0.0,196.1206970214844,186.0,3634.46435546875,-0.0,3207.711669921875,1.0,283.1499938964844,288.3885498046875,289.0595703125,289.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18042.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847681045532226,1.0,0.0,0.0,0.1606305241584777,0.489675372838974,3.153823202595163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1112.167236328125,0.0,19.64110946655273,1895.4371337890625,0.0,45.44294738769531,0.2385504841804504,1.0,0.0,3.0,1.0,0.0
11986860,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.7167858481407166,0.2542329132556915,0.233136236667633,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.734375,0.9026004076004028,0.5213773846626282,0.4967852830886841,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.9990000128746032,0.8423144221305847,0.4974338412284851,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.808464527130127,0.3702208399772644,0.3546791076660156,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.7175165414810181,0.255149096250534,1.168264627456665,288.734375,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1947326660156,288.73455810546875,1.0,0.6324979066848755,1.0,1.0,0.0,1.0,-3.302733421325684,3.302724599838257,8.774755769991316e-06,2.5527868270874023,0.0123474765568971,0.0123474765568971,0.0,193.63699340820312,189.0,3380.17578125,-0.0,3151.7041015625,1.0,283.1499938964844,288.4439697265625,289.01873779296875,289.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18039.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833103239536285,1.0,0.0,0.0,0.1469497978687286,0.4899567663669586,2.8680160468752547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.406005859375,0.0,19.589269638061523,1895.4371337890625,0.0,37.51049423217773,0.2382173240184784,1.0,0.0,3.0,1.0,0.0
11986920,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.7167858481407166,0.2542329132556915,0.233136236667633,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.734375,0.9026004076004028,0.5213773846626282,0.4967852830886841,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.9990000128746032,0.8423144221305847,0.4974338412284851,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.808464527130127,0.3702208399772644,0.3546791076660156,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.7175165414810181,0.255149096250534,1.168264627456665,288.734375,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1947326660156,288.73455810546875,1.0,0.6324979066848755,1.0,1.0,0.0,1.0,-3.302733421325684,3.302724599838257,8.774755769991316e-06,2.5527868270874023,0.0123474765568971,0.0123474765568971,0.0,193.63699340820312,189.0,3380.17578125,-0.0,3151.7041015625,1.0,283.1499938964844,288.4439697265625,289.01873779296875,289.27606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18039.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833103239536285,1.0,0.0,0.0,0.1469497978687286,0.4899567663669586,2.8680160468752547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1027.406005859375,0.0,19.589269638061523,1895.4371337890625,0.0,37.51049423217773,0.2382173240184784,1.0,0.0,3.0,1.0,0.0
11986980,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478210449219,0.7155938744544983,0.2531180083751678,0.2318204939365387,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.9014516472816468,0.519623875617981,0.4946933686733246,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.9990000128746032,0.8465940952301025,0.4971785843372345,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.8075436353683472,0.369097501039505,0.3532907664775848,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478820800781,0.7165470719337463,0.2541730999946594,1.1627634763717651,289.0550231933594,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.20361328125,289.07208251953125,1.0,0.6306009888648987,1.0,1.0,0.0,1.0,-3.290031671524048,3.2900230884552,8.706982953299303e-06,2.542808771133423,5.551115123125783e-17,5.551115123125783e-17,0.0,192.9468994140625,192.0,1858.6226806640625,-0.0,3119.877197265625,1.0,283.1495666503906,288.5101013183594,288.9033203125,289.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18375.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2704571187496185,1.0,0.0,0.0,3.2177253160625696e-05,0.4394327700138092,6.101760806689893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.686626434326172,0.0,17.17123031616211,1895.4371337890625,0.0,0.0,0.2335016131401062,1.0,0.0,3.0,1.0,0.0
11987040,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478210449219,0.7155938744544983,0.2531180083751678,0.2318204939365387,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.9014516472816468,0.519623875617981,0.4946933686733246,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.9990000128746032,0.8465940952301025,0.4971785843372345,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.8075436353683472,0.369097501039505,0.3532907664775848,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478820800781,0.7165470719337463,0.2541730999946594,1.1627634763717651,289.0550231933594,290.49267578125,289.6801147460937,285.9861145019531,289.6811828613281,297.20361328125,289.07208251953125,1.0,0.6306009888648987,1.0,1.0,0.0,1.0,-3.290031671524048,3.2900230884552,8.706982953299303e-06,2.542808771133423,5.551115123125783e-17,5.551115123125783e-17,0.0,192.9468994140625,192.0,1858.6226806640625,-0.0,3119.877197265625,1.0,283.1495666503906,288.5101013183594,288.9033203125,289.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,18375.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2704571187496185,1.0,0.0,0.0,3.2177253160625696e-05,0.4394327700138092,6.101760806689893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10.686626434326172,0.0,17.17123031616211,1895.4371337890625,0.0,0.0,0.2335016131401062,1.0,0.0,3.0,1.0,0.0
11987100,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367553710937,0.7158222794532776,0.2533199191093445,0.2317944169044494,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2417297363281,0.9016952514648438,0.5197662711143494,0.4945403039455414,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24298095703125,0.9990000128746032,0.8500009179115295,0.4966340661048889,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.8078263401985168,0.3693287074565887,0.3532724976539612,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23681640625,0.716727077960968,0.2542965114116668,1.1623955965042114,289.24139404296875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2194519042969,289.2522888183594,1.0,0.6303079128265381,1.0,1.0,0.0,1.0,-3.288688898086548,3.288680076599121,8.699613317730837e-06,2.541667938232422,5.551115123125783e-17,5.551115123125783e-17,0.0,192.61705017089844,192.0,1222.3984375,-0.0,3115.08935546875,1.0,283.14947509765625,288.5100402832031,288.7596130371094,288.8394470214844,293.1499938964844,293.1499938964844,283.1499938964844,18101.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.243677943944931,1.0,0.0,0.0,1.612424966879189e-05,0.4613171517848968,3.0576355249806175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2080749720335006,0.0,17.83336067199707,1895.4371337890625,0.0,0.0,0.2333497852087021,1.0,0.0,3.0,1.0,0.0
11987160,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.7163032293319702,0.2536343932151794,0.2320274412631988,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3577575683594,0.902158796787262,0.5200604200363159,0.4947508573532104,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3585205078125,0.9990000128746032,0.8535397052764893,0.496102899312973,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565979003906,0.8083409667015076,0.36972177028656,0.3535679578781128,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547668457031,0.7171568870544434,0.2545894682407379,1.163319110870361,289.3575744628906,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.23583984375,289.3641662597656,1.0,0.6304190754890442,1.0,1.0,0.0077640791423618,1.0,-3.290045022964477,3.290023803710937,2.129512176907156e-05,2.5426549911499023,5.551115123125783e-17,5.551115123125783e-17,0.0,192.41505432128903,195.0,794.669189453125,-0.0,3116.93115234375,1.0,283.1494140625,288.510009765625,288.6159973144531,288.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17978.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2042738199234008,1.0,0.0,0.0,1.5966414139256813e-05,0.4751769304275512,3.027705039806983e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277624368667602,0.0,18.293725967407227,1895.4371337890625,0.0,0.0,0.2335626035928726,1.0,0.0,3.0,1.0,0.0
11987220,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.7163929343223572,0.2539213299751282,0.2324194610118866,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462890625,0.9019496440887452,0.5201947689056396,0.4950604438781738,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.9990000128746032,0.8597383499145508,0.4967484176158905,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.8084588646888733,0.3702465295791626,0.3541829586029053,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.7173582315444946,0.2550880312919616,1.1658520698547363,289.4628295898437,290.64190673828125,289.55975341796875,285.9099426269531,289.56103515625,297.25811767578125,289.46466064453125,1.0,0.6314674615859985,1.0,1.0,0.0232922360301017,1.0,-3.2954492568969727,3.295321464538574,0.0001277261326322,2.546729326248169,5.551115123125783e-17,5.551115123125783e-17,0.0,192.96583557128903,198.0,314.1324768066406,-0.0,3131.89306640625,1.0,283.1492614746094,288.50994873046875,288.34844970703125,288.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0915728509426117,1.0,0.0,0.0,1.5917523342068307e-05,0.4901866316795349,3.018434027030059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287999898195266,0.0,18.86811065673828,1895.4371337890625,0.0,0.0,0.2342315018177032,1.0,0.0,3.0,1.0,0.0
11987280,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.7163929343223572,0.2539213299751282,0.2324194610118866,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462890625,0.9019496440887452,0.5201947689056396,0.4950604438781738,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.9990000128746032,0.8597383499145508,0.4967484176158905,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.8084588646888733,0.3702465295791626,0.3541829586029053,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.7173582315444946,0.2550880312919616,1.1658520698547363,289.4628295898437,290.64190673828125,289.55975341796875,285.9099426269531,289.56103515625,297.25811767578125,289.46466064453125,1.0,0.6314674615859985,1.0,1.0,0.0232922360301017,1.0,-3.2954492568969727,3.295321464538574,0.0001277261326322,2.546729326248169,5.551115123125783e-17,5.551115123125783e-17,0.0,192.96583557128903,198.0,314.1324768066406,-0.0,3131.89306640625,1.0,283.1492614746094,288.50994873046875,288.34844970703125,288.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17923.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0915728509426117,1.0,0.0,0.0,1.5917523342068307e-05,0.4901866316795349,3.018434027030059e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287999898195266,0.0,18.86811065673828,1895.4371337890625,0.0,0.0,0.2342315018177032,1.0,0.0,3.0,1.0,0.0
11987340,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.7146464586257935,0.2534821927547455,0.2322573661804199,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4796142578125,0.8995449542999268,0.5193721652030945,0.4945859611034393,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4795837402344,0.9990000128746032,0.864199161529541,0.5001428127288818,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4796447753906,0.8066543936729431,0.3700357675552368,0.3542369902133941,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.7159623503684998,0.2550680339336395,1.166745662689209,289.4796142578125,290.7132873535156,289.502197265625,285.87408447265625,289.504638671875,297.26324462890625,289.4793395996094,1.0,0.6330631375312805,1.0,1.0,0.0388203933835029,1.0,-3.29990816116333,3.2992610931396484,0.000647002714686,2.549713611602783,5.551115123125783e-17,5.551115123125783e-17,0.0,194.82293701171875,201.0,98.79863739013672,-0.0,3152.163330078125,1.0,283.1491394042969,288.5098876953125,288.1051025390625,288.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17944.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5936204363242723e-05,0.4963392317295074,3.021976657628656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284652799367904,0.0,19.14830017089844,1895.4371337890625,0.0,0.0,0.2347413599491119,1.0,0.0,3.0,1.0,0.0
11987400,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.7146464586257935,0.2534821927547455,0.2322573661804199,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4796142578125,0.8995449542999268,0.5193721652030945,0.4945859611034393,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4795837402344,0.9990000128746032,0.864199161529541,0.5001428127288818,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4796447753906,0.8066543936729431,0.3700357675552368,0.3542369902133941,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4797058105469,0.7159623503684998,0.2550680339336395,1.166745662689209,289.4796142578125,290.7132873535156,289.502197265625,285.87408447265625,289.504638671875,297.26324462890625,289.4793395996094,1.0,0.6330631375312805,1.0,1.0,0.0388203933835029,1.0,-3.29990816116333,3.2992610931396484,0.000647002714686,2.549713611602783,5.551115123125783e-17,5.551115123125783e-17,0.0,194.82293701171875,201.0,98.79863739013672,-0.0,3152.163330078125,1.0,283.1491394042969,288.5098876953125,288.1051025390625,288.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17944.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5936204363242723e-05,0.4963392317295074,3.021976657628656e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284652799367904,0.0,19.14830017089844,1895.4371337890625,0.0,0.0,0.2347413599491119,1.0,0.0,3.0,1.0,0.0
11987460,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818725585937,0.7113053798675537,0.2524290680885315,0.2315344959497451,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826965332031,0.8953847885131836,0.51776522397995,0.4933413863182068,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48297119140625,0.9990000128746032,0.8671070337295532,0.5056594610214233,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.8031815886497498,0.3691436350345611,0.353646457195282,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819030761719,0.7130787968635559,0.2544703483581543,1.165185809135437,289.482666015625,290.7821044921875,289.4466857910156,285.8399963378906,289.5132141113281,297.2558898925781,289.4848937988281,1.0,0.6347513198852539,1.0,1.0,0.086077943444252,1.0,-3.30159330368042,3.2724125385284424,0.029180858284235,2.522693634033203,5.551115123125783e-17,5.551115123125783e-17,0.0,197.59620666503903,204.0,44.64299392700195,-0.0,3171.267578125,1.0,283.14898681640625,288.50982666015625,287.8834533691406,287.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,17969.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595841968082823e-05,0.4987228810787201,3.0261890541193053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274595260620117,0.0,19.27445411682129,1895.4371337890625,0.0,0.0,0.2350280880928039,1.0,0.0,3.0,1.0,0.0
11987520,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818725585937,0.7113053798675537,0.2524290680885315,0.2315344959497451,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826965332031,0.8953847885131836,0.51776522397995,0.4933413863182068,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.48297119140625,0.9990000128746032,0.8671070337295532,0.5056594610214233,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823913574219,0.8031815886497498,0.3691436350345611,0.353646457195282,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4819030761719,0.7130787968635559,0.2544703483581543,1.165185809135437,289.482666015625,290.7821044921875,289.4466857910156,285.8399963378906,289.5132141113281,297.2558898925781,289.4848937988281,1.0,0.6347513198852539,1.0,1.0,0.086077943444252,1.0,-3.30159330368042,3.2724125385284424,0.029180858284235,2.522693634033203,5.551115123125783e-17,5.551115123125783e-17,0.0,197.59620666503903,204.0,44.64299392700195,-0.0,3171.267578125,1.0,283.14898681640625,288.50982666015625,287.8834533691406,287.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,17969.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595841968082823e-05,0.4987228810787201,3.0261890541193053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274595260620117,0.0,19.27445411682129,1895.4371337890625,0.0,0.0,0.2350280880928039,1.0,0.0,3.0,1.0,0.0
11987580,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75079345703125,0.707491934299469,0.2517001628875732,0.2307847291231155,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7592468261719,0.8908376693725586,0.5166417956352234,0.492099791765213,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7616577148437,0.9990000128746032,0.8703879714012146,0.5119220614433289,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7559814453125,0.7992756962776184,0.3685226440429687,0.3529689908027649,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509460449219,0.7096388936042786,0.2539684474468231,1.1628735065460205,289.7587890625,290.8480834960937,289.3934936523437,285.8078918457031,289.990478515625,297.2543640136719,289.7784423828125,1.0,0.6363937854766846,1.0,1.0,0.1333355009555816,1.0,-3.3031251430511475,3.047294855117798,0.255830317735672,2.2982449531555176,5.551115123125783e-17,5.551115123125783e-17,0.0,200.595932006836,207.0,360.19091796875,-0.0,3189.72509765625,1.0,283.1488647460937,288.5097961425781,287.6812744140625,287.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5972560504451394e-05,0.4995919167995453,3.028870557142405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287580728530883,0.0,19.327505111694336,1895.4371337890625,0.0,0.0,0.2351682931184768,1.0,0.0,3.0,1.0,0.0
11987640,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75079345703125,0.707491934299469,0.2517001628875732,0.2307847291231155,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7592468261719,0.8908376693725586,0.5166417956352234,0.492099791765213,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7616577148437,0.9990000128746032,0.8703879714012146,0.5119220614433289,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7559814453125,0.7992756962776184,0.3685226440429687,0.3529689908027649,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7509460449219,0.7096388936042786,0.2539684474468231,1.1628735065460205,289.7587890625,290.8480834960937,289.3934936523437,285.8078918457031,289.990478515625,297.2543640136719,289.7784423828125,1.0,0.6363937854766846,1.0,1.0,0.1333355009555816,1.0,-3.3031251430511475,3.047294855117798,0.255830317735672,2.2982449531555176,5.551115123125783e-17,5.551115123125783e-17,0.0,200.595932006836,207.0,360.19091796875,-0.0,3189.72509765625,1.0,283.1488647460937,288.5097961425781,287.6812744140625,287.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5972560504451394e-05,0.4995919167995453,3.028870557142405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287580728530883,0.0,19.327505111694336,1895.4371337890625,0.0,0.0,0.2351682931184768,1.0,0.0,3.0,1.0,0.0
11987700,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.7066478729248047,0.2521263062953949,0.2309222966432571,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381774902344,0.8896914124488831,0.5171544551849365,0.4922181665897369,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04071044921875,0.9990000128746032,0.8735536932945251,0.5139711499214172,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.7983365058898926,0.3690201640129089,0.3531692028045654,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.70878666639328,0.2543115615844726,1.1634883880615234,290.0377197265625,290.8799133300781,289.3678283691406,285.7926330566406,290.3122253417969,297.2662048339844,290.0574951171875,1.0,0.6373703479766846,1.0,1.0,0.1569642722606659,1.0,-3.306865692138672,2.9081966876983643,0.3986689746379852,2.158771753311157,5.551115123125783e-17,5.551115123125783e-17,0.0,201.6720428466797,207.0,540.77880859375,-0.0,3203.016845703125,1.0,283.1488037109375,288.509765625,287.5868530273437,287.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,17989.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976900613168254e-05,0.4997794926166534,3.029693737641864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1318178623914718,0.0,19.340452194213867,1895.4371337890625,0.0,0.0,0.235206127166748,1.0,0.0,3.0,1.0,0.0
11987760,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2376708984375,0.7068667411804199,0.2529821991920471,0.2315343469381332,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426452636719,0.8896587491035461,0.5182862877845764,0.4930352568626404,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440185546875,0.9990000128746032,0.8775583505630493,0.5148794054985046,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2407531738281,0.7984192967414856,0.3699961900711059,0.353900283575058,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.7088968753814697,0.2550556063652038,1.1660648584365845,290.24237060546875,290.9109191894531,289.3428039550781,285.7779541015625,290.4602966308594,297.2832336425781,290.2533264160156,1.0,0.6385924816131592,1.0,1.0,0.1777560263872146,1.0,-3.313645124435425,2.84591007232666,0.4677350223064422,2.095126152038574,5.551115123125783e-17,5.551115123125783e-17,0.0,202.37078857421875,210.0,524.1514282226562,-0.0,3221.572265625,1.0,283.14874267578125,288.5097351074219,287.4966125488281,287.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979932868503965e-05,0.4998861253261566,3.030268635843825e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1355236917734146,0.0,19.348464965820312,1895.4371337890625,0.0,0.0,0.2352309674024582,1.0,0.0,3.0,1.0,0.0
11987820,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213928222656,0.7079077959060669,0.2547814548015594,0.2331518828868866,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8902268409729004,0.5207479000091553,0.4953239262104034,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.9990000128746032,0.8857028484344482,0.5163074135780334,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242004394531,0.799209713935852,0.3721555769443512,0.3559070527553558,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5214538574219,0.7098523378372192,0.2568616271018982,1.1738598346710205,290.5257263183594,290.9703063964844,289.294921875,285.7504577636719,290.7162780761719,297.31494140625,290.5362854003906,1.0,0.641634464263916,1.0,1.0,0.2193395346403122,1.0,-3.3318405151367188,2.739799737930298,0.5920407176017761,1.985349178314209,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8043212890625,213.0,435.6427917480469,-0.0,3269.65869140625,1.0,283.1485900878906,288.5096740722656,287.32781982421875,287.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,17997.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983379853423685e-05,0.4999763667583465,3.0309224097538334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415260285139084,0.0,19.35626602172852,1895.4371337890625,0.0,0.0,0.2352571785449981,1.0,0.0,3.0,1.0,0.0
11987880,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213928222656,0.7079077959060669,0.2547814548015594,0.2331518828868866,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259704589844,0.8902268409729004,0.5207479000091553,0.4953239262104034,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.9990000128746032,0.8857028484344482,0.5163074135780334,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242004394531,0.799209713935852,0.3721555769443512,0.3559070527553558,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5214538574219,0.7098523378372192,0.2568616271018982,1.1738598346710205,290.5257263183594,290.9703063964844,289.294921875,285.7504577636719,290.7162780761719,297.31494140625,290.5362854003906,1.0,0.641634464263916,1.0,1.0,0.2193395346403122,1.0,-3.3318405151367188,2.739799737930298,0.5920407176017761,1.985349178314209,5.551115123125783e-17,5.551115123125783e-17,0.0,203.8043212890625,213.0,435.6427917480469,-0.0,3269.65869140625,1.0,283.1485900878906,288.5096740722656,287.32781982421875,287.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,17997.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983379853423685e-05,0.4999763667583465,3.0309224097538334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415260285139084,0.0,19.35626602172852,1895.4371337890625,0.0,0.0,0.2352571785449981,1.0,0.0,3.0,1.0,0.0
11987940,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8098449707031,0.7087729573249817,0.2567092478275299,0.2348713725805282,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.8905549049377441,0.5233864784240723,0.49777352809906,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81591796875,0.9990000128746032,0.8939911127090454,0.5183037519454956,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.7998181581497192,0.3744754791259765,0.3580769300460815,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.710788369178772,0.2589203119277954,1.1829458475112915,290.8143310546875,291.0260009765625,289.25,285.7255554199219,291.0001220703125,297.3440246582031,290.8251953125,1.0,0.6452306509017944,1.0,1.0,0.2609230279922485,1.0,-3.352785348892212,2.626208543777466,0.7265767455101013,1.8674973249435425,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6537170410156,216.0,414.4162292480469,-0.0,3326.816650390625,1.0,283.1484680175781,288.5096435546875,287.1734313964844,287.2131652832031,293.1499938964844,293.1499938964844,283.1499938964844,17998.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984873243723996e-05,0.4999997019767761,3.031205386520852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466615498065948,0.0,19.35897827148437,1895.4371337890625,0.0,0.0,0.2352674901485443,1.0,0.0,3.0,1.0,0.0
11988000,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8098449707031,0.7087729573249817,0.2567092478275299,0.2348713725805282,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.8905549049377441,0.5233864784240723,0.49777352809906,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81591796875,0.9990000128746032,0.8939911127090454,0.5183037519454956,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.7998181581497192,0.3744754791259765,0.3580769300460815,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.710788369178772,0.2589203119277954,1.1829458475112915,290.8143310546875,291.0260009765625,289.25,285.7255554199219,291.0001220703125,297.3440246582031,290.8251953125,1.0,0.6452306509017944,1.0,1.0,0.2609230279922485,1.0,-3.352785348892212,2.626208543777466,0.7265767455101013,1.8674973249435425,5.551115123125783e-17,5.551115123125783e-17,0.0,205.6537170410156,216.0,414.4162292480469,-0.0,3326.816650390625,1.0,283.1484680175781,288.5096435546875,287.1734313964844,287.2131652832031,293.1499938964844,293.1499938964844,283.1499938964844,17998.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984873243723996e-05,0.4999997019767761,3.031205386520852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466615498065948,0.0,19.35897827148437,1895.4371337890625,0.0,0.0,0.2352674901485443,1.0,0.0,3.0,1.0,0.0
11988060,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7094922661781311,0.2585288286209106,0.2366368621587753,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.8907071948051453,0.5259063243865967,0.5003006458282471,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.9019702076911926,0.520675539970398,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.8002753853797913,0.3767130970954895,0.360315591096878,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7116684913635254,0.261003702878952,1.19270920753479,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0649108886719,297.36785888671875,290.9749755859375,1.0,0.6492385864257812,1.0,1.0,0.2709514796733856,1.0,-3.3752336502075195,2.6069929599761963,0.7682408094406128,1.843379259109497,5.551115123125783e-17,5.551115123125783e-17,0.0,207.83702087402344,219.0,252.14483642578125,-0.0,3390.662109375,1.0,283.1483154296875,288.5096130371094,287.0321350097656,287.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598547532921657e-05,0.5000033974647522,3.0313197698500494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505409479141235,0.0,19.35982894897461,1895.4371337890625,0.0,0.0,0.2352712899446487,1.0,0.0,3.0,1.0,0.0
11988120,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7094922661781311,0.2585288286209106,0.2366368621587753,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.8907071948051453,0.5259063243865967,0.5003006458282471,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718322753906,0.9990000128746032,0.9019702076911926,0.520675539970398,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.8002753853797913,0.3767130970954895,0.360315591096878,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7116684913635254,0.261003702878952,1.19270920753479,290.9712829589844,291.07879638671875,289.2074279785156,285.70220947265625,291.0649108886719,297.36785888671875,290.9749755859375,1.0,0.6492385864257812,1.0,1.0,0.2709514796733856,1.0,-3.3752336502075195,2.6069929599761963,0.7682408094406128,1.843379259109497,5.551115123125783e-17,5.551115123125783e-17,0.0,207.83702087402344,219.0,252.14483642578125,-0.0,3390.662109375,1.0,283.1483154296875,288.5096130371094,287.0321350097656,287.0685119628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598547532921657e-05,0.5000033974647522,3.0313197698500494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505409479141235,0.0,19.35982894897461,1895.4371337890625,0.0,0.0,0.2352712899446487,1.0,0.0,3.0,1.0,0.0
11988180,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7089917659759521,0.2595401704311371,0.2377509921789169,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8896528482437134,0.5273889303207397,0.5019442439079285,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.907952070236206,0.524193286895752,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.7995966076850891,0.3781171143054962,0.3618533015251159,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7115112543106079,0.2624337673187256,1.1999810934066772,291.04901123046875,291.12481689453125,289.1703186035156,285.6814270019531,291.11187744140625,297.3779296875,291.05181884765625,1.0,0.6528918147087097,1.0,1.0,0.2799851298332214,1.0,-3.393379211425781,2.59069299697876,0.8026860356330872,1.823175549507141,5.551115123125783e-17,5.551115123125783e-17,0.0,210.435302734375,219.0,162.84913635253906,-0.0,3447.640380859375,1.0,283.148193359375,288.50958251953125,286.9149780273437,286.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000027418136597,3.0313609695326053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152261808514595,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
