time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988240,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.7088733911514282,0.2596207857131958,0.2378444820642471,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.8894731998443604,0.5275139212608337,0.5020869374275208,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9990000128746032,0.9085530042648317,0.5246511697769165,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.7994621992111206,0.3782401084899902,0.3619918823242187,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.711438775062561,0.2625649869441986,1.200667142868042,291.0563659667969,291.1297912597656,289.1662902832031,285.6791687011719,291.1169738769531,297.3784484863281,291.0591125488281,1.0,0.6532867550849915,1.0,1.0,0.2809799015522003,1.0,-3.3952062129974365,2.588757276535034,0.8064489364624023,1.820847988128662,5.551115123125783e-17,5.551115123125783e-17,0.0,210.7510528564453,222.0,156.3295440673828,-0.0,3453.718994140625,1.0,283.148193359375,288.50958251953125,286.90264892578125,286.93603515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598570634087082e-05,0.5000026226043701,3.031363408987492e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523926109075546,0.0,19.360063552856445,1895.4371337890625,0.0,0.0,0.2352725863456726,1.0,0.0,3.0,1.0,0.0
11988300,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.7081503868103027,0.2599698901176452,0.2382554709911346,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.888443648815155,0.5280622839927673,0.502722978591919,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.9990000128746032,0.9114558696746826,0.5270939469337463,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.7986644506454468,0.3787893056869507,0.3626203238964081,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.7109553217887878,0.263163149356842,1.2038393020629885,291.09130859375,291.1499938964844,289.146240234375,285.6677551269531,291.14263916015625,297.3796691894531,291.09375,1.0,0.6552466750144958,1.0,1.0,0.2859941124916076,1.0,-3.40397572517395,2.5786375999450684,0.8253380656242371,1.8088513612747192,5.551115123125783e-17,5.551115123125783e-17,0.0,212.3961181640625,222.0,129.3902130126953,-0.0,3483.7265625,1.0,283.14813232421875,288.5095520019531,286.8419494628906,286.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000020265579224,3.031373437857588e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529547572135925,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352728545665741,1.0,0.0,3.0,1.0,0.0
11988360,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.7072544097900391,0.2602139115333557,0.238575205206871,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.8872427344322205,0.5284650325775146,0.5032260417938232,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.9990000128746032,0.9141303300857544,0.5297091603279114,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.7976969480514526,0.3792126774787903,0.3631341755390167,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.7102962732315063,0.2636475563049316,1.2065260410308838,291.1106262207031,291.1499938964844,289.1264953613281,285.6564025878906,291.1388244628906,297.3790283203125,291.1112060546875,1.0,0.6571462750434875,1.0,1.0,0.286888986825943,1.0,-3.411961793899536,2.580451726913452,0.8315100073814392,1.8089191913604736,5.551115123125783e-17,5.551115123125783e-17,0.0,214.11004638671875,225.0,89.42855072021484,-0.0,3512.50732421875,1.0,283.1480407714844,288.509521484375,286.78375244140625,286.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,17999.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578819539398e-05,0.5000014901161194,3.031379129918993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533292382955551,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
11988420,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.704831063747406,0.2602729201316833,0.2388692498207092,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.8842262029647827,0.5287064909934998,0.5037453770637512,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9990000128746032,0.9186000227928162,0.53556227684021,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.7951568961143494,0.3795838356018066,0.3637507259845733,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.7083361744880676,0.2641910314559936,1.2101614475250244,291.11572265625,291.1499938964844,289.0879211425781,285.6339416503906,291.1236877441406,297.3711242675781,291.1156921386719,1.0,0.660686194896698,1.0,1.0,0.288678765296936,1.0,-3.425098419189453,2.5837860107421875,0.8413125276565552,1.8094130754470823,5.551115123125783e-17,5.551115123125783e-17,0.0,217.7615203857422,228.0,30.222665786743164,-0.0,3564.983154296875,1.0,283.1479187011719,288.5094909667969,286.6743469238281,286.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007152557373,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15335513651371,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.704831063747406,0.2602729201316833,0.2388692498207092,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.8842262029647827,0.5287064909934998,0.5037453770637512,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9990000128746032,0.9186000227928162,0.53556227684021,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.7951568961143494,0.3795838356018066,0.3637507259845733,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.7083361744880676,0.2641910314559936,1.2101614475250244,291.11572265625,291.1499938964844,289.0879211425781,285.6339416503906,291.1236877441406,297.3711242675781,291.1156921386719,1.0,0.660686194896698,1.0,1.0,0.288678765296936,1.0,-3.425098419189453,2.5837860107421875,0.8413125276565552,1.8094130754470823,5.551115123125783e-17,5.551115123125783e-17,0.0,217.7615203857422,228.0,30.222665786743164,-0.0,3564.983154296875,1.0,283.1479187011719,288.5094909667969,286.6743469238281,286.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007152557373,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15335513651371,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.7017123699188232,0.2598627805709839,0.2387272268533706,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8805833458900452,0.5283538103103638,0.5036754608154297,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.9990000128746032,0.9221228957176208,0.5420089960098267,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.7919769287109375,0.3794329464435577,0.3638568520545959,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.7056457996368408,0.2642367482185364,1.2115318775177002,291.10906982421875,291.1499938964844,289.05047607421875,285.6117248535156,291.107421875,297.3571472167969,291.1087341308594,1.0,0.6638134717941284,1.0,1.0,0.2904685139656067,1.0,-3.434377670288086,2.584397554397583,0.8499799370765686,1.808042407035828,5.551115123125783e-17,5.551115123125783e-17,0.0,221.5888671875,231.0,1.9466959238052368,-0.0,3609.576904296875,1.0,283.14776611328125,288.50946044921875,286.5735778808594,286.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528834700584411,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.7017123699188232,0.2598627805709839,0.2387272268533706,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8805833458900452,0.5283538103103638,0.5036754608154297,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.9990000128746032,0.9221228957176208,0.5420089960098267,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.7919769287109375,0.3794329464435577,0.3638568520545959,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.7056457996368408,0.2642367482185364,1.2115318775177002,291.10906982421875,291.1499938964844,289.05047607421875,285.6117248535156,291.107421875,297.3571472167969,291.1087341308594,1.0,0.6638134717941284,1.0,1.0,0.2904685139656067,1.0,-3.434377670288086,2.584397554397583,0.8499799370765686,1.808042407035828,5.551115123125783e-17,5.551115123125783e-17,0.0,221.5888671875,231.0,1.9466959238052368,-0.0,3609.576904296875,1.0,283.14776611328125,288.50946044921875,286.5735778808594,286.5995788574219,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528834700584411,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.6981725692749023,0.259093165397644,0.2382502406835556,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8766247034072876,0.5275683999061584,0.5031765699386597,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9248974323272704,0.5487011671066284,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7884364128112793,0.3788810968399048,0.3635702431201935,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7025003433227539,0.2638832926750183,1.211053729057312,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3394775390625,291.09375,1.0,0.6665246486663818,1.0,1.0,0.2917159795761108,1.0,-3.440336942672729,2.5843966007232666,0.8559404611587524,1.8067889213562007,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4399261474609,234.0,-14.42323112487793,-0.0,3646.513427734375,1.0,283.14764404296875,288.5094299316406,286.4804382324219,286.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522015631198883,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.6981725692749023,0.259093165397644,0.2382502406835556,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8766247034072876,0.5275683999061584,0.5031765699386597,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.9248974323272704,0.5487011671066284,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7884364128112793,0.3788810968399048,0.3635702431201935,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7025003433227539,0.2638832926750183,1.211053729057312,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3394775390625,291.09375,1.0,0.6665246486663818,1.0,1.0,0.2917159795761108,1.0,-3.440336942672729,2.5843966007232666,0.8559404611587524,1.8067889213562007,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4399261474609,234.0,-14.42323112487793,-0.0,3646.513427734375,1.0,283.14764404296875,288.5094299316406,286.4804382324219,286.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522015631198883,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.6943535208702087,0.2580262720584869,0.2374961972236633,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.8725064396858215,0.5264367461204529,0.5023369789123535,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,0.9270076155662536,0.5554706454277039,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7846755981445312,0.37799072265625,0.3629543483257293,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.6990431547164917,0.2631978690624237,1.2090307474136353,291.0757141113281,291.1499938964844,288.9784240722656,285.5679931640625,291.06512451171875,297.3193054199219,291.07501220703125,1.0,0.6688397526741028,1.0,1.0,0.2929634749889374,1.0,-3.4433915615081787,2.58242130279541,0.8609702587127686,1.8042055368423464,5.551115123125783e-17,5.551115123125783e-17,0.0,229.2449951171875,237.0,-22.493690490722656,-0.0,3676.243408203125,1.0,283.14752197265625,288.5093994140625,286.3943176269531,286.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514215767383575,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.6943535208702087,0.2580262720584869,0.2374961972236633,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.8725064396858215,0.5264367461204529,0.5023369789123535,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.9990000128746032,0.9270076155662536,0.5554706454277039,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7846755981445312,0.37799072265625,0.3629543483257293,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.6990431547164917,0.2631978690624237,1.2090307474136353,291.0757141113281,291.1499938964844,288.9784240722656,285.5679931640625,291.06512451171875,297.3193054199219,291.07501220703125,1.0,0.6688397526741028,1.0,1.0,0.2929634749889374,1.0,-3.4433915615081787,2.58242130279541,0.8609702587127686,1.8042055368423464,5.551115123125783e-17,5.551115123125783e-17,0.0,229.2449951171875,237.0,-22.493690490722656,-0.0,3676.243408203125,1.0,283.14752197265625,288.5093994140625,286.3943176269531,286.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514215767383575,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6923720836639404,0.257399171590805,0.2370313555002212,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.8704202175140381,0.5257635116577148,0.5018113851547241,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9990000128746032,0.9278401136398317,0.5588513612747192,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.782742977142334,0.3774362206459045,0.3625394105911255,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6972310543060303,0.262749969959259,1.2075268030166626,291.06573486328125,291.1499938964844,288.9609375,285.55718994140625,291.05438232421875,297.3086242675781,291.06500244140625,1.0,0.6698603630065918,1.0,1.0,0.2935872077941894,1.0,-3.443960189819336,2.5807652473449707,0.86319500207901,1.802457451820373,5.551115123125783e-17,5.551115123125783e-17,0.0,231.11846923828125,237.0,-24.72014617919922,-0.0,3688.624267578125,1.0,283.1474304199219,288.5093994140625,286.35369873046875,286.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510200649499893,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.690356433391571,0.2567223012447357,0.2365176528692245,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8683274388313293,0.5250340700149536,0.5012273788452148,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.9990000128746032,0.9285492897033693,0.5622223019599915,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7807875871658325,0.3768224120140075,0.3620639145374298,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.69537752866745,0.2622447311878204,1.2057467699050903,291.0583801269531,291.1499938964844,288.9436340332031,285.5464172363281,291.0504150390625,297.2977294921875,291.0580444335937,1.0,0.6707995533943176,1.0,1.0,0.2951526939868927,1.0,-3.4439826011657715,2.575834989547729,0.8681475520133972,1.7975661754608154,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9710693359375,240.0,-21.284011840820312,-0.0,3699.536865234375,1.0,283.1473693847656,288.5093688964844,286.31451416015625,286.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506313979625702,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6863036751747131,0.2552683353424072,0.2353838682174682,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8641987442970276,0.5234695076942444,0.4999389052391052,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.9296942353248596,0.5688480734825134,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.776884138584137,0.3754699826240539,0.360976368188858,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6916211843490601,0.2611065208911896,1.201534628868103,291.0499267578125,291.1499938964844,288.90948486328125,285.5250244140625,291.0442810058594,297.2762145996094,291.0496520996094,1.0,0.6724594831466675,1.0,1.0,0.2982836961746216,1.0,-3.4426660537719727,2.5646347999572754,0.8780313730239868,1.7867392301559448,5.551115123125783e-17,5.551115123125783e-17,0.0,236.58213806152344,243.0,-14.14979648590088,-0.0,3717.48388671875,1.0,283.1472473144531,288.50933837890625,286.2403869628906,286.25958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499803513288498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6863036751747131,0.2552683353424072,0.2353838682174682,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.8641987442970276,0.5234695076942444,0.4999389052391052,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.9990000128746032,0.9296942353248596,0.5688480734825134,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.776884138584137,0.3754699826240539,0.360976368188858,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6916211843490601,0.2611065208911896,1.201534628868103,291.0499267578125,291.1499938964844,288.90948486328125,285.5250244140625,291.0442810058594,297.2762145996094,291.0496520996094,1.0,0.6724594831466675,1.0,1.0,0.2982836961746216,1.0,-3.4426660537719727,2.5646347999572754,0.8780313730239868,1.7867392301559448,5.551115123125783e-17,5.551115123125783e-17,0.0,236.58213806152344,243.0,-14.14979648590088,-0.0,3717.48388671875,1.0,283.1472473144531,288.50933837890625,286.2403869628906,286.25958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499803513288498,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6822584271430969,0.2536951601505279,0.2341392636299133,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8601676225662231,0.5217764377593994,0.4985268712043762,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.9304914474487304,0.5753127336502075,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.7730217576026917,0.3739715814590454,0.3597460091114044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6878421306610107,0.2598259747028351,1.1966485977172852,291.0429992675781,291.1499938964844,288.8759155273437,285.5037841796875,291.03857421875,297.255126953125,291.0427551269531,1.0,0.6738795638084412,1.0,1.0,0.3014146983623504,1.0,-3.4398910999298096,2.552433013916016,0.887458086013794,1.775233268737793,5.551115123125783e-17,5.551115123125783e-17,0.0,240.07888793945312,246.0,-10.508390426635742,-0.0,3731.182373046875,1.0,283.1470947265625,288.5093078613281,286.1713562011719,286.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494357138872146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6822584271430969,0.2536951601505279,0.2341392636299133,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8601676225662231,0.5217764377593994,0.4985268712043762,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9990000128746032,0.9304914474487304,0.5753127336502075,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.7730217576026917,0.3739715814590454,0.3597460091114044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6878421306610107,0.2598259747028351,1.1966485977172852,291.0429992675781,291.1499938964844,288.8759155273437,285.5037841796875,291.03857421875,297.255126953125,291.0427551269531,1.0,0.6738795638084412,1.0,1.0,0.3014146983623504,1.0,-3.4398910999298096,2.552433013916016,0.887458086013794,1.775233268737793,5.551115123125783e-17,5.551115123125783e-17,0.0,240.07888793945312,246.0,-10.508390426635742,-0.0,3731.182373046875,1.0,283.1470947265625,288.5093078613281,286.1713562011719,286.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494357138872146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.6782199144363403,0.2520217895507812,0.2327972799539566,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8562173843383789,0.5199724435806274,0.4970023334026336,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.9990000128746032,0.93096923828125,0.5816550254821777,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.769194483757019,0.3723475337028503,0.3583894968032837,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.6840472221374512,0.2584282159805298,1.191198468208313,291.04229736328125,291.1499938964844,288.8428039550781,285.482666015625,291.0419311523437,297.234619140625,291.0423278808594,1.0,0.6751013398170471,1.0,1.0,0.3056817948818207,1.0,-3.4358859062194824,2.535792827606201,0.900093138217926,1.759572148323059,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4887084960937,249.0,-2.40686559677124,-0.0,3741.31591796875,1.0,283.14697265625,288.50927734375,286.1069641113281,286.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489952504634857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.6782199144363403,0.2520217895507812,0.2327972799539566,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8562173843383789,0.5199724435806274,0.4970023334026336,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.9990000128746032,0.93096923828125,0.5816550254821777,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.769194483757019,0.3723475337028503,0.3583894968032837,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.6840472221374512,0.2584282159805298,1.191198468208313,291.04229736328125,291.1499938964844,288.8428039550781,285.482666015625,291.0419311523437,297.234619140625,291.0423278808594,1.0,0.6751013398170471,1.0,1.0,0.3056817948818207,1.0,-3.4358859062194824,2.535792827606201,0.900093138217926,1.759572148323059,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4887084960937,249.0,-2.40686559677124,-0.0,3741.31591796875,1.0,283.14697265625,288.50927734375,286.1069641113281,286.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489952504634857,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6742198467254639,0.2502720654010772,0.2313826829195022,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.8523647785186768,0.5180835723876953,0.495394229888916,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.9990000128746032,0.9311608672142028,0.5878658890724182,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7654244899749756,0.3706212639808655,0.3569323420524597,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6802676916122437,0.2569389939308166,1.185311794281006,291.044921875,291.1499938964844,288.8099975585937,285.461669921875,291.04620361328125,297.2149658203125,291.0450439453125,1.0,0.6761605739593506,1.0,1.0,0.3099488615989685,1.0,-3.4308884143829346,2.518382787704468,0.9125058054924012,1.7433594465255735,5.551115123125783e-17,5.551115123125783e-17,0.0,246.8172302246093,237.0,2.3523709774017334,-0.0,3748.52099609375,1.0,283.1468200683594,288.5092468261719,286.0468139648437,286.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486740261316299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6742198467254639,0.2502720654010772,0.2313826829195022,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.8523647785186768,0.5180835723876953,0.495394229888916,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.9990000128746032,0.9311608672142028,0.5878658890724182,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7654244899749756,0.3706212639808655,0.3569323420524597,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6802676916122437,0.2569389939308166,1.185311794281006,291.044921875,291.1499938964844,288.8099975585937,285.461669921875,291.04620361328125,297.2149658203125,291.0450439453125,1.0,0.6761605739593506,1.0,1.0,0.3099488615989685,1.0,-3.4308884143829346,2.518382787704468,0.9125058054924012,1.7433594465255735,5.551115123125783e-17,5.551115123125783e-17,0.0,246.8172302246093,237.0,2.3523709774017334,-0.0,3748.52099609375,1.0,283.1468200683594,288.5092468261719,286.0468139648437,286.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486740261316299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.673511803150177,0.2493567317724228,0.2305723130702972,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.8520004153251648,0.5170931816101074,0.4944781363010406,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.9990000128746032,0.9312568306922911,0.5875542759895325,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.7649552822113037,0.3697075247764587,0.3560866117477417,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.679686427116394,0.2561499178409576,1.181835651397705,291.0468444824219,291.1499938964844,288.793701171875,285.451171875,291.04803466796875,297.2056579589844,291.046875,1.0,0.6746445298194885,1.0,1.0,0.3120824098587036,1.0,-3.423255681991577,2.5061604976654053,0.9170949459075928,1.7330750226974487,5.551115123125783e-17,5.551115123125783e-17,0.0,246.30001831054688,237.0,3.662385940551758,-0.0,3726.8203125,1.0,283.1467590332031,288.5092163085937,286.0181579589844,286.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485389620065689,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6735391020774841,0.2484220415353775,0.2296954840421676,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.8525300025939941,0.5160761475563049,0.4934872090816498,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.9990000128746032,0.9315748810768129,0.5852527618408203,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.7652936577796936,0.3687650263309479,0.3551632761955261,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.6798523664474487,0.2553392946720123,1.1780154705047607,291.0484619140625,291.1499938964844,288.7774353027344,285.44073486328125,291.0497131347656,297.1979675292969,291.0484924316406,1.0,0.6722884178161621,1.0,1.0,0.31418377161026,1.0,-3.412541627883911,2.4919822216033936,0.9205593466758728,1.721396803855896,5.551115123125783e-17,5.551115123125783e-17,0.0,244.49334716796875,240.0,4.238310813903809,-0.0,3690.2421875,1.0,283.1466979980469,288.5092163085937,285.9903869628906,286.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484133303165435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.671680212020874,0.2465343177318573,0.2280212640762329,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8513083457946777,0.5140000581741333,0.4915663599967956,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.9990000128746032,0.9323543310165404,0.5855641961097717,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.7638744115829468,0.3668348789215088,0.3533738553524017,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6782378554344177,0.253703773021698,1.1707732677459717,291.0522766113281,291.1499938964844,288.7449645996094,285.4198608398437,291.0545654296875,297.18511962890625,291.0523986816406,1.0,0.6704434752464294,1.0,1.0,0.3183864653110504,1.0,-3.3977160453796387,2.4682624340057373,0.9294537901878356,1.7009012699127195,5.551115123125783e-17,5.551115123125783e-17,0.0,243.98927307128903,243.0,5.717048168182373,-0.0,3651.53369140625,1.0,283.1465759277344,288.5091552734375,285.9373779296875,285.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481871157884597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.671680212020874,0.2465343177318573,0.2280212640762329,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8513083457946777,0.5140000581741333,0.4915663599967956,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.9990000128746032,0.9323543310165404,0.5855641961097717,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.7638744115829468,0.3668348789215088,0.3533738553524017,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.6782378554344177,0.253703773021698,1.1707732677459717,291.0522766113281,291.1499938964844,288.7449645996094,285.4198608398437,291.0545654296875,297.18511962890625,291.0523986816406,1.0,0.6704434752464294,1.0,1.0,0.3183864653110504,1.0,-3.3977160453796387,2.4682624340057373,0.9294537901878356,1.7009012699127195,5.551115123125783e-17,5.551115123125783e-17,0.0,243.98927307128903,243.0,5.717048168182373,-0.0,3651.53369140625,1.0,283.1465759277344,288.5091552734375,285.9373779296875,285.9511413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481871157884597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6688719391822815,0.2445767819881439,0.2263459712266922,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8489688038825989,0.5118275880813599,0.4896182119846344,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9326860308647156,0.5882461667060852,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.7614172697067261,0.3648051917552948,0.3515539467334747,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6756598353385925,0.2520045936107635,1.163556694984436,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0597229003906,297.17144775390625,291.0571594238281,1.0,0.6695148944854736,1.0,1.0,0.3225891590118408,1.0,-3.385713577270508,2.446531295776367,0.9391822218894958,1.6818948984146118,5.551115123125783e-17,5.551115123125783e-17,0.0,244.98699951171875,231.0,6.785762786865234,-0.0,3628.5048828125,1.0,283.1464233398437,288.5091247558594,285.887451171875,285.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479961276054382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6688719391822815,0.2445767819881439,0.2263459712266922,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8489688038825989,0.5118275880813599,0.4896182119846344,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9326860308647156,0.5882461667060852,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.7614172697067261,0.3648051917552948,0.3515539467334747,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6756598353385925,0.2520045936107635,1.163556694984436,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0597229003906,297.17144775390625,291.0571594238281,1.0,0.6695148944854736,1.0,1.0,0.3225891590118408,1.0,-3.385713577270508,2.446531295776367,0.9391822218894958,1.6818948984146118,5.551115123125783e-17,5.551115123125783e-17,0.0,244.98699951171875,231.0,6.785762786865234,-0.0,3628.5048828125,1.0,283.1464233398437,288.5091247558594,285.887451171875,285.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479961276054382,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.668753445148468,0.2425075322389602,0.2244211584329605,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8499135375022888,0.509512722492218,0.487382709980011,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9330266118049622,0.5835393667221069,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7619240283966064,0.362632691860199,0.349444180727005,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6758354902267456,0.2501921057701111,1.1550952196121216,291.05987548828125,291.1499938964844,288.679931640625,285.3781433105469,291.06072998046875,297.1586303710937,291.0598449707031,1.0,0.6643245220184326,1.0,1.0,0.32636758685112,1.0,-3.362355709075928,2.418543577194214,0.9438122510910034,1.6594337224960327,5.551115123125783e-17,5.551115123125783e-17,0.0,241.2500457763672,234.0,4.529433250427246,-0.0,3551.533203125,1.0,283.14630126953125,288.50909423828125,285.84033203125,285.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478101313114166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.668753445148468,0.2425075322389602,0.2244211584329605,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8499135375022888,0.509512722492218,0.487382709980011,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.9330266118049622,0.5835393667221069,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7619240283966064,0.362632691860199,0.349444180727005,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6758354902267456,0.2501921057701111,1.1550952196121216,291.05987548828125,291.1499938964844,288.679931640625,285.3781433105469,291.06072998046875,297.1586303710937,291.0598449707031,1.0,0.6643245220184326,1.0,1.0,0.32636758685112,1.0,-3.362355709075928,2.418543577194214,0.9438122510910034,1.6594337224960327,5.551115123125783e-17,5.551115123125783e-17,0.0,241.2500457763672,234.0,4.529433250427246,-0.0,3551.533203125,1.0,283.14630126953125,288.50909423828125,285.84033203125,285.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478101313114166,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6671239137649536,0.2403807342052459,0.2225111424922943,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8490718603134155,0.5071003437042236,0.4851257801055908,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.9990000128746032,0.9335609674453736,0.5826286673545837,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.76078200340271,0.360367476940155,0.3473166823387146,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6744704246520996,0.2483260631561279,1.1467137336730957,291.0616149902344,291.1499938964844,288.6471252441406,285.3572998046875,291.06268310546875,297.14849853515625,291.0616455078125,1.0,0.6615715026855469,1.0,1.0,0.3301459848880768,1.0,-3.3435964584350586,2.3938798904418945,0.9497163891792296,1.6388599872589111,5.551115123125783e-17,5.551115123125783e-17,0.0,239.883544921875,237.0,3.679786920547485,-0.0,3499.740234375,1.0,283.1461486816406,288.5090637207031,285.7957458496094,285.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476104855537414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6671239137649536,0.2403807342052459,0.2225111424922943,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8490718603134155,0.5071003437042236,0.4851257801055908,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.9990000128746032,0.9335609674453736,0.5826286673545837,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.76078200340271,0.360367476940155,0.3473166823387146,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6744704246520996,0.2483260631561279,1.1467137336730957,291.0616149902344,291.1499938964844,288.6471252441406,285.3572998046875,291.06268310546875,297.14849853515625,291.0616455078125,1.0,0.6615715026855469,1.0,1.0,0.3301459848880768,1.0,-3.3435964584350586,2.3938798904418945,0.9497163891792296,1.6388599872589111,5.551115123125783e-17,5.551115123125783e-17,0.0,239.883544921875,237.0,3.679786920547485,-0.0,3499.740234375,1.0,283.1461486816406,288.5090637207031,285.7957458496094,285.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476104855537414,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
