time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990100,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.6658296585083008,0.2392863929271698,0.2215584963560104,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.8480812907218933,0.5058508515357971,0.4839873313903808,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.9990000128746032,0.9336177706718444,0.5833788514137268,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7596861720085144,0.3591924607753753,0.3462442457675934,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.6732988953590393,0.2473642230033874,1.142546534538269,291.0626220703125,291.1499938964844,288.630615234375,285.3468322753906,291.0636291503906,297.14276123046875,291.0626220703125,1.0,0.660667359828949,1.0,1.0,0.3320352137088775,1.0,-3.3356809616088867,2.382561683654785,0.9531193971633912,1.6293237209320068,5.551115123125783e-17,5.551115123125783e-17,0.0,239.95957946777344,237.0,3.5197720527648926,-0.0,3481.741455078125,1.0,283.1460876464844,288.5090637207031,285.7743225097656,285.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475137025117874,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.6643235683441162,0.2381682097911834,0.2205965369939804,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.846842885017395,0.5045698881149292,0.4828319847583771,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9335221648216248,0.5846481919288635,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7583600282669067,0.3579862415790558,0.3451550602912903,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.6719093918800354,0.2463786303997039,1.138335108757019,291.0631408691406,291.1499938964844,288.614013671875,285.3363647460937,291.0634765625,297.136474609375,291.0630798339844,1.0,0.6599889993667603,1.0,1.0,0.3337863683700561,1.0,-3.3282856941223145,2.372026205062866,0.956259548664093,1.6204582452774048,5.551115123125783e-17,5.551115123125783e-17,0.0,240.35792541503903,240.0,2.6054580211639404,-0.0,3466.848388671875,1.0,283.1460266113281,288.509033203125,285.75341796875,285.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474168300628662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.6608297228813171,0.2358507215976715,0.2186276316642761,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8438090085983276,0.5019024610519409,0.4804516136646271,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9990000128746032,0.932870626449585,0.588355541229248,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.7551867961883545,0.3554699122905731,0.3429081439971924,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.6686294674873352,0.2443246245384216,1.1296837329864502,291.06280517578125,291.1499938964844,288.5804138183594,285.3153686523437,291.0624389648437,297.1224365234375,291.0627136230469,1.0,0.6591079235076904,1.0,1.0,0.3372886776924133,1.0,-3.314406394958496,2.351684093475342,0.9627222418785096,1.6032652854919434,5.551115123125783e-17,5.551115123125783e-17,0.0,241.8758544921875,228.0,0.7290312647819519,-0.0,3443.39453125,1.0,283.1458740234375,288.5090026855469,285.7131652832031,285.7236633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147209420800209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.6608297228813171,0.2358507215976715,0.2186276316642761,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.8438090085983276,0.5019024610519409,0.4804516136646271,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.9990000128746032,0.932870626449585,0.588355541229248,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.7551867961883545,0.3554699122905731,0.3429081439971924,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.6686294674873352,0.2443246245384216,1.1296837329864502,291.06280517578125,291.1499938964844,288.5804138183594,285.3153686523437,291.0624389648437,297.1224365234375,291.0627136230469,1.0,0.6591079235076904,1.0,1.0,0.3372886776924133,1.0,-3.314406394958496,2.351684093475342,0.9627222418785096,1.6032652854919434,5.551115123125783e-17,5.551115123125783e-17,0.0,241.8758544921875,228.0,0.7290312647819519,-0.0,3443.39453125,1.0,283.1458740234375,288.5090026855469,285.7131652832031,285.7236633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147209420800209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6600075960159302,0.2334057241678238,0.2163849920034408,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8440903425216675,0.4990725517272949,0.4777535498142242,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9321710467338562,0.584437906742096,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7549840807914734,0.3527915179729461,0.3403433561325073,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6681028604507446,0.2421340942382812,1.119634747505188,291.0616149902344,291.1499938964844,288.5462951660156,285.2942810058594,291.0600280761719,297.1089172363281,291.0614318847656,1.0,0.6537894010543823,1.0,1.0,0.3407909870147705,1.0,-3.288605213165283,2.323512077331543,0.9650930762290956,1.5811631679534912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.5075225830078,231.0,-0.9642199277877808,-0.0,3365.4833984375,1.0,283.145751953125,288.50897216796875,285.6747131347656,285.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469878107309341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6600075960159302,0.2334057241678238,0.2163849920034408,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8440903425216675,0.4990725517272949,0.4777535498142242,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.9990000128746032,0.9321710467338562,0.584437906742096,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7549840807914734,0.3527915179729461,0.3403433561325073,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.6681028604507446,0.2421340942382812,1.119634747505188,291.0616149902344,291.1499938964844,288.5462951660156,285.2942810058594,291.0600280761719,297.1089172363281,291.0614318847656,1.0,0.6537894010543823,1.0,1.0,0.3407909870147705,1.0,-3.288605213165283,2.323512077331543,0.9650930762290956,1.5811631679534912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.5075225830078,231.0,-0.9642199277877808,-0.0,3365.4833984375,1.0,283.145751953125,288.50897216796875,285.6747131347656,285.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469878107309341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.6578072309494019,0.230902299284935,0.2141492813825607,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8427198529243469,0.4961432218551636,0.4750244617462158,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9990000128746032,0.9316602349281312,0.5840830206871033,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.7532625198364258,0.3500150442123413,0.3377482891082763,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.6661478281021118,0.2398811876773834,1.1095893383026123,291.05975341796875,291.1499938964844,288.5115051269531,285.2730407714844,291.0583801269531,297.0981140136719,291.0596008300781,1.0,0.6508013606071472,1.0,1.0,0.3442974388599396,1.0,-3.266993999481201,2.298299551010132,0.9686943292617798,1.5606833696365356,5.551115123125783e-17,5.551115123125783e-17,0.0,237.35565185546875,234.0,-1.5286720991134644,-0.0,3310.367431640625,1.0,283.1456298828125,288.5089416503906,285.637939453125,285.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467592418193817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.6578072309494019,0.230902299284935,0.2141492813825607,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8427198529243469,0.4961432218551636,0.4750244617462158,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9990000128746032,0.9316602349281312,0.5840830206871033,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.7532625198364258,0.3500150442123413,0.3377482891082763,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.6661478281021118,0.2398811876773834,1.1095893383026123,291.05975341796875,291.1499938964844,288.5115051269531,285.2730407714844,291.0583801269531,297.0981140136719,291.0596008300781,1.0,0.6508013606071472,1.0,1.0,0.3442974388599396,1.0,-3.266993999481201,2.298299551010132,0.9686943292617798,1.5606833696365356,5.551115123125783e-17,5.551115123125783e-17,0.0,237.35565185546875,234.0,-1.5286720991134644,-0.0,3310.367431640625,1.0,283.1456298828125,288.5089416503906,285.637939453125,285.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467592418193817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6545486450195312,0.2283153533935547,0.2119070887565612,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8400656580924988,0.4930965006351471,0.4722552001476288,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.9990000128746032,0.9305813908576964,0.5865052938461304,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7503659725189209,0.3471221327781677,0.3351140916347503,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6630926132202148,0.2375451475381851,1.0995151996612549,291.057861328125,291.1499938964844,288.4759216308594,285.2516174316406,291.0562438964844,297.08551025390625,291.0577087402344,1.0,0.6489220857620239,1.0,1.0,0.3478038907051086,1.0,-3.248596668243408,2.275308847427368,0.9732879400253296,1.541835904121399,5.551115123125783e-17,5.551115123125783e-17,0.0,237.9486389160156,222.0,-2.0113651752471924,-0.0,3272.63818359375,1.0,283.1454772949219,288.5089111328125,285.6026306152344,285.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465357989072799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6545486450195312,0.2283153533935547,0.2119070887565612,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8400656580924988,0.4930965006351471,0.4722552001476288,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578308105469,0.9990000128746032,0.9305813908576964,0.5865052938461304,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7503659725189209,0.3471221327781677,0.3351140916347503,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.6630926132202148,0.2375451475381851,1.0995151996612549,291.057861328125,291.1499938964844,288.4759216308594,285.2516174316406,291.0562438964844,297.08551025390625,291.0577087402344,1.0,0.6489220857620239,1.0,1.0,0.3478038907051086,1.0,-3.248596668243408,2.275308847427368,0.9732879400253296,1.541835904121399,5.551115123125783e-17,5.551115123125783e-17,0.0,237.9486389160156,222.0,-2.0113651752471924,-0.0,3272.63818359375,1.0,283.1454772949219,288.5089111328125,285.6026306152344,285.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465357989072799,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6538450121879578,0.2269757986068725,0.2106926292181015,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8399023413658142,0.4915144741535187,0.4707613587379455,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.9299206733703612,0.5850110054016113,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7499538660049438,0.3456171154975891,0.3336876332759857,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.6625272035598755,0.2363287806510925,1.0940065383911133,291.0567932128906,291.1499938964844,288.45782470703125,285.2408447265625,291.0544738769531,297.0788269042969,291.0565795898437,1.0,0.646247148513794,1.0,1.0,0.349557101726532,1.0,-3.2352182865142822,2.261094808578491,0.9741235375404358,1.5308130979537964,5.551115123125783e-17,5.551115123125783e-17,0.0,236.5252227783203,222.0,-2.4893548488616943,-0.0,3235.177490234375,1.0,283.1454162597656,288.5088806152344,285.5854797363281,285.59454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464235782623291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6537017226219177,0.2256139516830444,0.2094160765409469,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8404555320739746,0.4898996651172638,0.4691935777664184,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9990000128746032,0.9294122457504272,0.5818458199501038,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.750174343585968,0.344079315662384,0.3321869373321533,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6625457406044006,0.2350871711969375,1.0881757736206057,291.0555114746094,291.1499938964844,288.439453125,285.2300109863281,291.05328369140625,297.0732116699219,291.0553283691406,1.0,0.6428691148757935,1.0,1.0,0.3514105975627899,1.0,-3.219181060791016,2.244914531707764,0.9742664694786072,1.5183042287826538,5.551115123125783e-17,5.551115123125783e-17,0.0,234.03224182128903,225.0,-2.665449380874634,-0.0,3186.31787109375,1.0,283.1453552246094,288.5088806152344,285.56866455078125,285.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463095098733902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.6514147520065308,0.2228658199310302,0.2069487124681472,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8390817642211914,0.4866162538528442,0.4661190211772918,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9284026622772216,0.5810438394546509,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7483758330345154,0.3409506380558014,0.3292472660541534,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6604939103126526,0.2325777262449264,1.0769222974777222,291.0534973144531,291.1499938964844,288.4020080566406,285.20819091796875,291.0517578125,297.0633544921875,291.0533447265625,1.0,0.6393203735351562,1.0,1.0,0.3551175892353058,1.0,-3.1944732666015625,2.217499256134033,0.9769741892814636,1.4963120222091677,5.551115123125783e-17,5.551115123125783e-17,0.0,232.51612854003903,228.0,-2.212850332260132,-0.0,3124.549072265625,1.0,283.14520263671875,288.5088195800781,285.5358581542969,285.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460903733968734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.6514147520065308,0.2228658199310302,0.2069487124681472,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8390817642211914,0.4866162538528442,0.4661190211772918,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.9990000128746032,0.9284026622772216,0.5810438394546509,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7483758330345154,0.3409506380558014,0.3292472660541534,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.6604939103126526,0.2325777262449264,1.0769222974777222,291.0534973144531,291.1499938964844,288.4020080566406,285.20819091796875,291.0517578125,297.0633544921875,291.0533447265625,1.0,0.6393203735351562,1.0,1.0,0.3551175892353058,1.0,-3.1944732666015625,2.217499256134033,0.9769741892814636,1.4963120222091677,5.551115123125783e-17,5.551115123125783e-17,0.0,232.51612854003903,228.0,-2.212850332260132,-0.0,3124.549072265625,1.0,283.14520263671875,288.5088195800781,285.5358581542969,285.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460903733968734,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.6480371356010437,0.2200437486171722,0.2044879049062729,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8363485336303711,0.4832261502742767,0.4630191922187805,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.9990000128746032,0.9268020391464232,0.5832145810127258,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7453470826148987,0.337716281414032,0.3262831568717956,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.6572985649108887,0.229994460940361,1.0657026767730713,291.0514221191406,291.1499938964844,288.3634338378906,285.1861267089844,291.0495300292969,297.05157470703125,291.0512390136719,1.0,0.6369991302490234,1.0,1.0,0.3588245511054992,1.0,-3.1733407974243164,2.192544460296631,0.9807963371276855,1.4761096239089966,5.551115123125783e-17,5.551115123125783e-17,0.0,232.86119079589844,231.0,-2.3875041007995605,-0.0,3081.22900390625,1.0,283.14508056640625,288.5087890625,285.5040588378906,285.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14588163793087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.6480371356010437,0.2200437486171722,0.2044879049062729,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.8363485336303711,0.4832261502742767,0.4630191922187805,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.9990000128746032,0.9268020391464232,0.5832145810127258,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7453470826148987,0.337716281414032,0.3262831568717956,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.6572985649108887,0.229994460940361,1.0657026767730713,291.0514221191406,291.1499938964844,288.3634338378906,285.1861267089844,291.0495300292969,297.05157470703125,291.0512390136719,1.0,0.6369991302490234,1.0,1.0,0.3588245511054992,1.0,-3.1733407974243164,2.192544460296631,0.9807963371276855,1.4761096239089966,5.551115123125783e-17,5.551115123125783e-17,0.0,232.86119079589844,231.0,-2.3875041007995605,-0.0,3081.22900390625,1.0,283.14508056640625,288.5087890625,285.5040588378906,285.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14588163793087,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.644035816192627,0.217135488986969,0.2019879817962646,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8328271508216858,0.4797188937664032,0.4598489105701446,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9245749115943908,0.5871038436889648,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.7416104674339294,0.3343745172023773,0.323254257440567,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6534407734870911,0.2273213565349578,1.0542757511138916,291.04949951171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0477905273437,297.0373840332031,291.0493469238281,1.0,0.6354345679283142,1.0,1.0,0.3627513349056244,1.0,-3.153816938400269,2.1681339740753174,0.9856829047203064,1.4561107158660889,5.551115123125783e-17,5.551115123125783e-17,0.0,234.27232360839844,219.0,-2.1769332885742188,-0.0,3047.491455078125,1.0,283.1449279785156,288.5087585449219,285.47320556640625,285.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456771939992904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.644035816192627,0.217135488986969,0.2019879817962646,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8328271508216858,0.4797188937664032,0.4598489105701446,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9245749115943908,0.5871038436889648,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.7416104674339294,0.3343745172023773,0.323254257440567,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6534407734870911,0.2273213565349578,1.0542757511138916,291.04949951171875,291.1499938964844,288.3236389160156,285.1637268066406,291.0477905273437,297.0373840332031,291.0493469238281,1.0,0.6354345679283142,1.0,1.0,0.3627513349056244,1.0,-3.153816938400269,2.1681339740753174,0.9856829047203064,1.4561107158660889,5.551115123125783e-17,5.551115123125783e-17,0.0,234.27232360839844,219.0,-2.1769332885742188,-0.0,3047.491455078125,1.0,283.1449279785156,288.5087585449219,285.47320556640625,285.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456771939992904,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6424804925918579,0.2141219824552536,0.199235662817955,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8324862122535706,0.4760723114013672,0.4563843607902527,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9222750067710876,0.5834471583366394,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7406729459762573,0.3309076428413391,0.3199444115161896,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6521524786949158,0.224533274769783,1.0415534973144531,291.0470886230469,291.1499938964844,288.2825012207031,285.1410522460937,291.0443420410156,297.0238342285156,291.0468139648437,1.0,0.6294425129890442,1.0,1.0,0.3666780889034271,1.0,-3.1226894855499268,2.136375188827514,0.9863141775131226,1.431596755981445,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8928985595703,207.0,-3.058492660522461,-0.0,2964.393798828125,1.0,283.1448059082031,288.5087280273437,285.44317626953125,285.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454727202653885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6424804925918579,0.2141219824552536,0.199235662817955,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8324862122535706,0.4760723114013672,0.4563843607902527,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.9990000128746032,0.9222750067710876,0.5834471583366394,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7406729459762573,0.3309076428413391,0.3199444115161896,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.6521524786949158,0.224533274769783,1.0415534973144531,291.0470886230469,291.1499938964844,288.2825012207031,285.1410522460937,291.0443420410156,297.0238342285156,291.0468139648437,1.0,0.6294425129890442,1.0,1.0,0.3666780889034271,1.0,-3.1226894855499268,2.136375188827514,0.9863141775131226,1.431596755981445,5.551115123125783e-17,5.551115123125783e-17,0.0,230.8928985595703,207.0,-3.058492660522461,-0.0,2964.393798828125,1.0,283.1448059082031,288.5087280273437,285.44317626953125,285.4510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454727202653885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.6423705220222473,0.2125906944274902,0.1977876871824264,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.8332027792930603,0.4742074906826019,0.4545620083808899,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9213870763778688,0.5795144438743591,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.7409750819206238,0.329136312007904,0.3182027637958526,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.652211606502533,0.2231105864048004,1.0348137617111206,291.04547119140625,291.1499938964844,288.26141357421875,285.1295471191406,291.0424194335937,297.0188293457031,291.0451965332031,1.0,0.6254316568374634,1.0,1.0,0.3686414659023285,1.0,-3.1038358211517334,2.118485450744629,0.985350489616394,1.417995572090149,5.551115123125783e-17,5.551115123125783e-17,0.0,227.8767242431641,207.0,-3.541090488433838,-0.0,2909.629638671875,1.0,283.1447448730469,288.5087280273437,285.42840576171875,285.4361877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453659832477569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.6425748467445374,0.2110476940870285,0.1963081508874893,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.8343413472175598,0.4723190367221832,0.4526955485343933,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.9990000128746032,0.9206814765930176,0.5746127963066101,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.7416415810585022,0.3273438215255737,0.3164191246032715,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.6526039838790894,0.2216745913028717,1.0279076099395752,291.0440368652344,291.1499938964844,288.23992919921875,285.11798095703125,291.041259765625,297.01495361328125,291.0437927246094,1.0,0.6209152936935425,1.0,1.0,0.3707131445407867,1.0,-3.0834758281707764,2.099405527114868,0.9840702414512634,1.4035322666168213,5.551115123125783e-17,5.551115123125783e-17,0.0,224.27227783203125,210.0,-3.387703418731689,-0.0,2849.312255859375,1.0,283.1446838378906,288.5086975097656,285.4137878417969,285.4215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145258754491806,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6407600045204163,0.2079526931047439,0.1934726983308792,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8337425589561462,0.4685023128986358,0.4490609467029571,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9192708134651184,0.5713129043579102,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7404271364212036,0.323726624250412,0.3129576742649078,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6510449647903442,0.2187950313091278,1.0147076845169067,291.0418395996094,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0082397460937,291.0416564941406,1.0,0.6156362891197205,1.0,1.0,0.3748565316200256,1.0,-3.0516843795776367,2.0671374797821045,0.9845468401908876,1.3782538175582886,5.551115123125783e-17,5.551115123125783e-17,0.0,221.1187438964844,213.0,-2.584495782852173,-0.0,2769.403076171875,1.0,283.14453125,288.5086669921875,285.385009765625,285.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450563818216323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6407600045204163,0.2079526931047439,0.1934726983308792,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.8337425589561462,0.4685023128986358,0.4490609467029571,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9192708134651184,0.5713129043579102,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7404271364212036,0.323726624250412,0.3129576742649078,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6510449647903442,0.2187950313091278,1.0147076845169067,291.0418395996094,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0082397460937,291.0416564941406,1.0,0.6156362891197205,1.0,1.0,0.3748565316200256,1.0,-3.0516843795776367,2.0671374797821045,0.9845468401908876,1.3782538175582886,5.551115123125783e-17,5.551115123125783e-17,0.0,221.1187438964844,213.0,-2.584495782852173,-0.0,2769.403076171875,1.0,283.14453125,288.5086669921875,285.385009765625,285.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450563818216323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.6375635862350464,0.0,0.1906767040491104,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8313507437705994,0.0,0.4454341530799866,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.9990000128746032,0.0,0.5719515085220337,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.7376235127449036,0.0,0.3095129430294037,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.6480352878570557,0.0,1.001724362373352,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.03717041015625,296.99908447265625,291.0392761230469,0.0,0.0,1.0,1.0,0.3789998888969421,1.0,-3.024977684020996,2.0383081436157227,0.9866695404052734,1.355409026145935,0.0,0.0,0.0,220.40005493164065,60.0,-2.8043413162231445,-0.0,2713.3095703125,0.0,283.1444091796875,288.5086364746094,285.35675048828125,285.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.6375635862350464,0.0,0.1906767040491104,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8313507437705994,0.0,0.4454341530799866,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.9990000128746032,0.0,0.5719515085220337,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.7376235127449036,0.0,0.3095129430294037,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.6480352878570557,0.0,1.001724362373352,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.03717041015625,296.99908447265625,291.0392761230469,0.0,0.0,1.0,1.0,0.3789998888969421,1.0,-3.024977684020996,2.0383081436157227,0.9866695404052734,1.355409026145935,0.0,0.0,0.0,220.40005493164065,60.0,-2.8043413162231445,-0.0,2713.3095703125,0.0,283.1444091796875,288.5086364746094,285.35675048828125,285.3641967773437,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004741616139654,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004993178299628,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0003687946300487,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004993170732632,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.002368537010625,291.2079162597656,294.1499938964844,288.10577392578125,285.0473327636719,290.5487060546875,295.8285827636719,291.1191711425781,0.0,0.0,0.630522608757019,0.630522608757019,0.608445405960083,1.0,-0.0101147033274173,0.009055052883923,0.0010596497450023,-0.010604060254991,0.0,0.0,0.0,-0.0532161071896553,60.0,4.400698184967041,-0.0,-1.7411546195944538e-06,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1825608717330775e-24,-4.291154359900617e-23,-2.989939601485108e-27,-3.583234330606715e-18,-3.58182646920415e-18,-1.4078238401643901e-21,0.0,0.0,-0.0,0.0,0.0,6.247717229161482e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0007650965126231,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0007608479936607,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005619602743536,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0012042106827721,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0040026591159403,291.21063232421875,294.1499938964844,288.1020202636719,285.0453186035156,290.5201416015625,295.7207336425781,291.1156005859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6273999214172363,1.0,-0.0088024837896227,0.0081602204591035,0.0006422628648579,-0.0111047532409429,0.0,0.0,0.0,-0.0467120744287967,60.0,1.193240761756897,-0.0,-5.227191195444902e-06,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.716590393454692e-26,-2.4564285493489853e-25,-9.040023862049595e-29,-3.5942705743393974e-18,-3.5917178949690596e-18,-2.55298713968765e-21,0.0,0.0,-0.0,0.0,0.0,3.9236357001094883e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001151796604972,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001484859094489,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001446326932637,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001333553955191,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0005808221176266,291.2116394042969,294.1499938964844,288.0771179199219,285.0317687988281,290.4383239746094,294.7923278808594,291.10186767578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7515999674797058,1.0,-0.0012768879532814,0.0030141666065901,-0.0017372785368934,-0.0148925129324197,0.0,0.0,0.0,-0.0086974445730447,60.0,-4.907022953033447,-0.0,-1.237634705830715e-07,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805027054510903e-35,2.0937734046249065e-35,4.436086378248844e-36,1.8909962726073086e-20,1.5429013840626622e-20,3.4809492893432504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.529534872854128e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001009011975838,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.523223030148074e-05,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001005950398393,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004761310992762,291.2119140625,294.1499938964844,288.0516052246094,285.0177001953125,290.4150695800781,293.856201171875,291.0967102050781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757999539375305,1.0,-0.0010180938988924,0.0007576059433631,0.0002604879555292,-0.0170915201306343,0.0,0.0,0.0,-0.008146590553224,60.0,-3.2929067611694336,-0.0,-7.066233109753739e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0509738482436128e-43,1.2891945871788317e-43,6.866362475191607e-44,-1.0220923145279372e-20,-5.22335597427862e-21,-4.99756676710397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.487629722571e-05,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.991268598241732e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.379861926892772e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.99109906842932e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004739276773761,291.2121276855469,294.1499938964844,288.0255126953125,285.0030517578125,290.3936462402344,293.04425048828125,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,3.3979592473087905e-08,0.0010112420422956,-0.0178248640149831,0.0,0.0,0.0,-0.0083661321550607,60.0,-2.547348022460937,-0.0,-6.971079358208955e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0381468077742119e-20,-5.191246583889287e-21,-5.190221493852832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.486820636084305e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.990177204599604e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.378749432973564e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.990140097215772e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0004738867573905,291.2123413085937,294.1499938964844,287.9989013671875,284.9879455566406,290.3722229003906,292.34259033203125,291.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.286662101745605,-0.0,-6.969722932126389e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382182975048863e-20,-5.191101988840804e-21,-5.191080986208063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.485493501415476e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.98877439997159e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.377706788247451e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.988740202970804e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004738204879686,291.2127380371094,294.1499938964844,287.9441223144531,284.95623779296875,290.3292236328125,291.2096862792969,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182683229446411,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382197515333071e-20,-5.191098757666536e-21,-5.191098757666536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
