time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992080,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.485493501415476e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.98877439997159e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.377706788247451e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.988740202970804e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004738204879686,291.2127380371094,294.1499938964844,287.9441223144531,284.95623779296875,290.3292236328125,291.2096862792969,291.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182683229446411,-0.0,-6.967727017581637e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382197515333071e-20,-5.191098757666536e-21,-5.191098757666536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.484097972745076e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.987303928937764e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.376619760179892e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.987270459532738e-05,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004737507842946,291.2131042480469,294.1499938964844,287.88751220703125,284.9227600097656,290.2860412597656,290.358154296875,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2034270763397217,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.484097972745076e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.987303928937764e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.376619760179892e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.987270459532738e-05,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0004737507842946,291.2131042480469,294.1499938964844,287.88751220703125,284.9227600097656,290.2860412597656,290.358154296875,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2034270763397217,-0.0,-6.965634469224824e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.482629684498534e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.985756332753226e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.375476707238704e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.9857228633482e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004736773844342,291.2134094238281,294.1499938964844,287.8291931152344,284.8876953125,290.2425842285156,289.7134704589844,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2399518489837646,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.482629684498534e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.985756332753226e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.375476707238704e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.9857228633482e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004736773844342,291.2134094238281,294.1499938964844,287.8291931152344,284.8876953125,290.2425842285156,289.7134704589844,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2399518489837646,-0.0,-6.963433918372175e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.481629967922343e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.984702774090692e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.374698179773986e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.984670032281429e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.000473627471365,291.2135925292969,294.1499938964844,287.79034423828125,284.8640441894531,290.21405029296875,289.3775939941406,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104977991431,7.091601528230741e-09,0.0010104906978085,-0.0176307521760463,0.0,0.0,0.0,-0.0083284275606274,60.0,-2.2654852867126465,-0.0,-6.961938936456137e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.481085726292804e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.984128701034932e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.37427399144508e-05,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.98409595922567e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004736002592835,291.21368408203125,294.1499938964844,287.7694396972656,284.8512268066406,290.1988220214844,289.22119140625,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.279303550720215,-0.0,-6.961124654480956e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.480284643359482e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.983284689951688e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.373650441877544e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.983251948142424e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004735602415166,291.2138061523437,294.1499938964844,287.73907470703125,284.83251953125,290.1768493652344,289.0190124511719,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2994213104248047,-0.0,-6.9599273899712e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.47946318774484e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.982419578591362e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.373011612799019e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.98238756437786e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004735192342195,291.2138977050781,294.1499938964844,287.7084045410156,284.8135070800781,290.1548156738281,288.8407592773437,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3197550773620605,-0.0,-6.958700993209277e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.47775988606736e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.980624599847944e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.371685205725953e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.98059258563444e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004734341055154,291.2140808105469,294.1499938964844,287.64630126953125,284.7747497558594,290.1104736328125,288.5429077148437,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360966682434082,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.47775988606736e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.980624599847944e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.371685205725953e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.98059258563444e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004734341055154,291.2140808105469,294.1499938964844,287.64630126953125,284.7747497558594,290.1104736328125,288.5429077148437,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.360966682434082,-0.0,-6.956159381843463e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.475970728090032e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.978739399230108e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.370292587438598e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.978708112612368e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004733447567559,291.2142333984375,294.1499938964844,287.5833435058594,284.735107421875,290.0658264160156,288.30596923828125,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027798175811768,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.475970728090032e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.978739399230108e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.370292587438598e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.978708112612368e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004733447567559,291.2142333984375,294.1499938964844,287.5833435058594,284.735107421875,290.0658264160156,288.30596923828125,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4027798175811768,-0.0,-6.953493425498891e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.474094986217096e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.976762521546334e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.368832302745432e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.976731962524354e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0004732510424219,291.21435546875,294.1499938964844,287.51971435546875,284.6947937011719,290.0208740234375,288.1138916015625,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445058584213257,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.474094986217096e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.976762521546334e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.368832302745432e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.976731962524354e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0004732510424219,291.21435546875,294.1499938964844,287.51971435546875,284.6947937011719,290.0208740234375,288.1138916015625,291.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445058584213257,-0.0,-6.950700282004618e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.472129022469744e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.974691784009336e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.367302168859169e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.974661224987358e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004731528460979,291.21441650390625,294.1499938964844,287.4555969238281,284.6539611816406,289.9755554199219,287.9549255371094,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487668514251709,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.472129022469744e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.974691784009336e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.367302168859169e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.974661224987358e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004731528460979,291.21441650390625,294.1499938964844,287.4555969238281,284.6539611816406,289.9755554199219,287.9549255371094,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.487668514251709,-0.0,-6.947776398646965e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.47111184359528e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.973620035452768e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.366510544670746e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.97359020402655e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0004731020599137,291.21441650390625,294.1499938964844,287.4234313964844,284.6333923339844,289.9527893066406,287.88507080078125,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509055852890014,-0.0,-6.94626578479074e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.470072836847976e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.972525731427596e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.365701458184049e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.972495172405615e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004730501386802,291.2144470214844,294.1499938964844,287.3912353515625,284.6127624511719,289.929931640625,287.8204345703125,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530475378036499,-0.0,-6.944721775425934e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.467927156947552e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.970265091396868e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.364031625911593e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.97023525997065e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004729429492726,291.21441650390625,294.1499938964844,287.3268127441406,284.5714416503906,289.88397216796875,287.7040100097656,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573342800140381,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.467927156947552e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.970265091396868e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.364031625911593e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.97023525997065e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004729429492726,291.21441650390625,294.1499938964844,287.3268127441406,284.5714416503906,289.88397216796875,287.7040100097656,291.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573342800140381,-0.0,-6.941537122884256e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.465694893151522e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.967912774300204e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.362294127233326e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.967883670469746e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004728314233943,291.2143859863281,294.1499938964844,287.26251220703125,284.5301818847656,289.83770751953125,287.60107421875,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6161346435546875,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.465694893151522e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.967912774300204e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.362294127233326e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.967883670469746e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004728314233943,291.2143859863281,294.1499938964844,287.26251220703125,284.5301818847656,289.83770751953125,287.60107421875,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6161346435546875,-0.0,-6.938225993735615e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.46338041103445e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.96547460090369e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.360492600128055e-05,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.965445497073232e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004727157938759,291.2142944335937,294.1499938964844,287.19854736328125,284.4891052246094,289.7911071777344,287.5082397460937,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6587154865264893,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.46338041103445e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.96547460090369e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.360492600128055e-05,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.965445497073232e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004727157938759,291.2142944335937,294.1499938964844,287.19854736328125,284.4891052246094,289.7911071777344,287.5082397460937,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6587154865264893,-0.0,-6.934795493407364e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.460988803766668e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.962954936781898e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.358631410170346e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.96292583295144e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004725963226519,291.21417236328125,294.1499938964844,287.1351013183594,284.44842529296875,289.7442321777344,287.42303466796875,291.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700949192047119,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.460988803766668e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.962954936781898e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.358631410170346e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.96292583295144e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004725963226519,291.21417236328125,294.1499938964844,287.1351013183594,284.44842529296875,289.7442321777344,287.42303466796875,291.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700949192047119,-0.0,-6.931254148412337e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.459759894525632e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.961661271518096e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.357675349339843e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.96163216768764e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004725349717773,291.214111328125,294.1499938964844,287.1036376953125,284.4283142089844,289.720703125,287.3827209472656,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7218923568725586,-0.0,-6.929436580094261e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.458504064241424e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.960337774828076e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.356698188232258e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.96030939859338e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004724722239188,291.21405029296875,294.1499938964844,287.0723876953125,284.4083557128906,289.69708251953125,287.3436889648437,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7426958084106445,-0.0,-6.92757851084025e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.45589563343674e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.95759037323296e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.354668196057901e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.957561996998264e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004723419260699,291.2138671875,294.1499938964844,287.0106201171875,284.3690490722656,289.6496887207031,287.2689208984375,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783809900283813,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.45589563343674e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.95759037323296e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.354668196057901e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.957561996998264e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004723419260699,291.2138671875,294.1499938964844,287.0106201171875,284.3690490722656,289.6496887207031,287.2689208984375,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783809900283813,-0.0,-6.92372239541328e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.453143138671294e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.954690904123709e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.352526154136285e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.954663255484776e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004722044395748,291.2136535644531,294.1499938964844,286.95001220703125,284.3306884765625,289.6020202636719,287.19781494140625,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8241450786590576,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.453143138671294e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.954690904123709e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.352526154136285e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.954663255484776e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004722044395748,291.2136535644531,294.1499938964844,286.95001220703125,284.3306884765625,289.6020202636719,287.19781494140625,291.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8241450786590576,-0.0,-6.919655959336525e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.450238576391712e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.951631363946944e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.35026624170132e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.95160371530801e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004720593278761,291.2134094238281,294.1499938964844,286.89068603515625,284.29345703125,289.5541687011719,287.1298217773437,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863558053970337,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.450238576391712e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.951631363946944e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.35026624170132e-05,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.95160371530801e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004720593278761,291.2134094238281,294.1499938964844,286.89068603515625,284.29345703125,289.5541687011719,287.1298217773437,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863558053970337,-0.0,-6.91536996555442e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.447186312172562e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.948416118277235e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.34789136913605e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.948388469638304e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004719068529084,291.2131042480469,294.1499938964844,286.8329467773437,284.257568359375,289.50616455078125,287.0644836425781,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9019088745117188,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.447186312172562e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.948416118277235e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.34789136913605e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.948388469638304e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004719068529084,291.2131042480469,294.1499938964844,286.8329467773437,284.257568359375,289.50616455078125,287.0644836425781,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9019088745117188,-0.0,-6.91086867732338e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.445608884561808e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.946754289558156e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.346663915086538e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.946727368514983e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004718280688393,291.2129821777344,294.1499938964844,286.8046875,284.2401733398437,289.4820861816406,287.0327453613281,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920642852783203,-0.0,-6.908544492034707e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.444000897929072e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.945060446625575e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.345412450376898e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.945034253178164e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004717477422673,291.2127990722656,294.1499938964844,286.7768859863281,284.2231750488281,289.4579772949219,287.0015869140625,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939060688018799,-0.0,-6.906175542553683e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
