time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994420,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.440707071917132e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.941590542439371e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.342849858105183e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.94156434899196e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004715831892099,291.21246337890625,294.1499938964844,286.7228088378906,284.1905212402344,289.40972900390625,286.94091796875,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974882841110229,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.440707071917132e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.941590542439371e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.342849858105183e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.94156434899196e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004715831892099,291.21246337890625,294.1499938964844,286.7228088378906,284.1905212402344,289.40972900390625,286.94091796875,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974882841110229,-0.0,-6.90132466729665e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.43733539315872e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.938039147527888e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.340226147789508e-05,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.93801368167624e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000471414765343,291.21209716796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3613586425781,286.8824768066406,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009243965148926,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.43733539315872e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.938039147527888e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.340226147789508e-05,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.93801368167624e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.000471414765343,291.21209716796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3613586425781,286.8824768066406,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009243965148926,-0.0,-6.896362947372836e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.433925151824953e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.934447007253766e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.337572606047615e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.934421541402116e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004712444206234,291.2117004394531,294.1499938964844,286.6211853027344,284.1309814453125,289.31298828125,286.82623291015625,291.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042018175125122,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.433925151824953e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.934447007253766e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.337572606047615e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.934421541402116e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004712444206234,291.2117004394531,294.1499938964844,286.6211853027344,284.1309814453125,289.31298828125,286.82623291015625,291.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042018175125122,-0.0,-6.891347226201108e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.430519276065752e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.930859960149974e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.33492270228453e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.930834494298324e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004710742796305,291.2113037109375,294.1499938964844,286.5740966796875,284.10455322265625,289.2646484375,286.772216796875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073081970214844,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.430519276065752e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.930859960149974e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.33492270228453e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.930834494298324e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004710742796305,291.2113037109375,294.1499938964844,286.5740966796875,284.10455322265625,289.2646484375,286.772216796875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073081970214844,-0.0,-6.88634074208494e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.428832709090784e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.929083898896351e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.333610847126693e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.929058433044702e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004709900240413,291.2110595703125,294.1499938964844,286.55157470703125,284.0922241210937,289.2405090332031,286.7460632324219,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087932825088501,-0.0,-6.883861658479874e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.427165059605612e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.927327482728288e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.332313543884084e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.927302016876638e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004709067288786,291.2108459472656,294.1499938964844,286.5297241210937,284.0805358886719,289.21636962890625,286.7204895019531,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102311372756958,-0.0,-6.881410996584236e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.423912706552072e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.923901234287769e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32978296582587e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92387649603188e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000470744271297,291.2103576660156,294.1499938964844,286.4883117675781,284.0591735839844,289.1681823730469,286.671142578125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129593133926392,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.423912706552072e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.923901234287769e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.32978296582587e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92387649603188e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000470744271297,291.2103576660156,294.1499938964844,286.4883117675781,284.0591735839844,289.1681823730469,286.671142578125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129593133926392,-0.0,-6.87663259668625e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.420815331395715e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.920638694893567e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.327373168664053e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.920614684233442e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004705895553342,291.2098693847656,294.1499938964844,286.45001220703125,284.0406494140625,289.12017822265625,286.62432861328125,291.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.154815435409546,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.420815331395715e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.920638694893567e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.327373168664053e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.920614684233442e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004705895553342,291.2098693847656,294.1499938964844,286.45001220703125,284.0406494140625,289.12017822265625,286.62432861328125,291.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.154815435409546,-0.0,-6.872082281006442e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.418033732799812e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.917708666762336e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.325208571273834e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.91768465610221e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704505845438,291.2093200683594,294.1499938964844,286.413330078125,284.0235595703125,289.0723876953125,286.5799255371094,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1783180236816406,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.418033732799812e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.917708666762336e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.325208571273834e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.91768465610221e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704505845438,291.2093200683594,294.1499938964844,286.413330078125,284.0235595703125,289.0723876953125,286.5799255371094,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1783180236816406,-0.0,-6.867993818104878e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.415722888661548e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.915274131344633e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.323409954551607e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.915250848280266e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703351587522,291.2087707519531,294.1499938964844,286.3766784667969,284.00640869140625,289.0247802734375,286.5375366210937,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2013978958129883,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.415722888661548e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.915274131344633e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.323409954551607e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.915250848280266e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703351587522,291.2087707519531,294.1499938964844,286.3766784667969,284.00640869140625,289.0247802734375,286.5375366210937,291.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2013978958129883,-0.0,-6.864593871114266e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.41474354476668e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.91424240055494e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.322647434193641e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.914219117490576e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004702862352132,291.20849609375,294.1499938964844,286.3583374023437,283.9978332519531,289.0010681152344,286.5169372558594,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212968111038208,-0.0,-6.863150758817937e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.413879888597876e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.913332905853169e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.321975863305852e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91330889519304e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004702430742327,291.20819091796875,294.1499938964844,286.3399963378906,283.9892272949219,288.9773864746094,286.4966735839844,291.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2245705127716064,-0.0,-6.86187675569272e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.412492363480852e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.911871165968478e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.320895383600146e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.911847882904112e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701737780123,291.20758056640625,294.1499938964844,286.3033447265625,283.9720153808594,288.9302062988281,286.45684814453125,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247874975204468,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.412492363480852e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.911871165968478e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.320895383600146e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.911847882904112e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004701737780123,291.20758056640625,294.1499938964844,286.3033447265625,283.9720153808594,288.9302062988281,286.45684814453125,291.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.247874975204468,-0.0,-6.85982541881458e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.411541395820676e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.910868539009245e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.320155418710783e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.91084598354064e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.000470126280561,291.2069702148437,294.1499938964844,286.26666259765625,283.9547119140625,288.8832092285156,286.4178466796875,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271313190460205,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.411541395820676e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.910868539009245e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.320155418710783e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.91084598354064e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.000470126280561,291.2069702148437,294.1499938964844,286.26666259765625,283.9547119140625,288.8832092285156,286.4178466796875,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271313190460205,-0.0,-6.858410728227683e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.411000064574182e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.91029737633653e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.319732685573399e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.910274820867926e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004700992139987,291.206298828125,294.1499938964844,286.2300109863281,283.9373779296875,288.8363952636719,286.3794250488281,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2948803901672363,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.411000064574182e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.91029737633653e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.319732685573399e-05,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.910274820867926e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004700992139987,291.206298828125,294.1499938964844,286.2300109863281,283.9373779296875,288.8363952636719,286.3794250488281,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2948803901672363,-0.0,-6.857592182996086e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.41083417274058e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.910122025758028e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.319603173527867e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.910099470289424e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.000470090919407,291.20562744140625,294.1499938964844,286.1933288574219,283.91998291015625,288.7897644042969,286.3414306640625,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3185691833496094,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.41083417274058e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.910122025758028e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.319603173527867e-05,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.910099470289424e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.000470090919407,291.20562744140625,294.1499938964844,286.1933288574219,283.91998291015625,288.7897644042969,286.3414306640625,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3185691833496094,-0.0,-6.857322887299233e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.41088073886931e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.910170774674044e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,7.319638825720176e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.91014821920544e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004700932477135,291.2052917480469,294.1499938964844,286.17498779296875,283.9112548828125,288.7665405273437,286.3225402832031,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3304569721221924,-0.0,-6.857376178004415e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.411006612936036e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91030319710262e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.319737051147968e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.91028136922978e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004700995632447,291.2049255371094,294.1499938964844,286.1566772460937,283.9025573730469,288.7433166503906,286.3037109375,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342370986938477,-0.0,-6.857546708261e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.411478822585197e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.910799417411909e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.320103031815961e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.910777589539066e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004701231082435,291.2042236328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6970520019531,286.2662353515625,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366272687911988,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.411478822585197e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.910799417411909e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.320103031815961e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.910777589539066e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004701231082435,291.2042236328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6970520019531,286.2662353515625,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366272687911988,-0.0,-6.85820680246252e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.412207145942376e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.911566303344443e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.320669101318344e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.9115444754716e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701595171354,291.2034606933594,294.1499938964844,286.0833435058594,283.86749267578125,288.65093994140625,286.2288818359375,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39026427268982,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.412207145942376e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.911566303344443e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.320669101318344e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.9115444754716e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004701595171354,291.2034606933594,294.1499938964844,286.0833435058594,283.86749267578125,288.65093994140625,286.2288818359375,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39026427268982,-0.0,-6.859242063228521e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.412711369805038e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.912096720654516e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.321060547837988e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.912074892781676e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004701846919488,291.2030334472656,294.1499938964844,286.06280517578125,283.857666015625,288.62518310546875,286.2080078125,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403733968734741,-0.0,-6.859961843019846e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.413149382453412e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.912558016367257e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.321401062654331e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.912536916090176e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004702065780293,291.20269775390625,294.1499938964844,286.0466613769531,283.84991455078125,288.60498046875,286.1916198730469,291.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414332151412964,-0.0,-6.860588541712789e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.414262603968382e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.91372944554314e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.322266174014658e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.91370834526606e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004702621954493,291.201904296875,294.1499938964844,286.010009765625,283.832275390625,288.5592041015625,286.1544189453125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438462257385254,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.414262603968382e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.91372944554314e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.322266174014658e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.91370834526606e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004702621954493,291.201904296875,294.1499938964844,286.010009765625,283.832275390625,288.5592041015625,286.1544189453125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438462257385254,-0.0,-6.86218513124004e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.414870146429166e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.914368274621664e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.322738383663818e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.914347174344584e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004702925216406,291.2015075683594,294.1499938964844,285.9916687011719,283.82342529296875,288.536376953125,286.1358337402344,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450546264648437,-0.0,-6.863056967176817e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
