time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996760,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.415503882337362e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.915035479934886e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.323230965994298e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.915014379657804e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004703241866081,291.2011108398437,294.1499938964844,285.97332763671875,283.8145751953125,288.5135803222656,286.1172790527344,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462640285491944,-0.0,-6.863967882964064e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.416831017006189e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.916432463796808e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.324261969188228e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.916411363519728e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004703904560301,291.2002868652344,294.1499938964844,285.9366760253906,283.7968139648437,288.4681091308594,286.08013916015625,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868505001068115,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.416831017006189e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.916432463796808e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.324261969188228e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.916411363519728e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004703904560301,291.2002868652344,294.1499938964844,285.9366760253906,283.7968139648437,288.4681091308594,286.08013916015625,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4868505001068115,-0.0,-6.865877111295049e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.418203990207984e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.917877468978986e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.325329352170229e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.917857096297666e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004704590537585,291.1994323730469,294.1499938964844,285.8999938964844,283.7790222167969,288.4227905273437,286.0429992675781,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511080026626587,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.418203990207984e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.917877468978986e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.325329352170229e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.917857096297666e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004704590537585,291.1994323730469,294.1499938964844,285.8999938964844,283.7790222167969,288.4227905273437,286.0429992675781,291.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511080026626587,-0.0,-6.867853841185936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.419584239367396e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.919329750118776e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.32640182832256e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.91931010503322e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.000470527971629,291.19854736328125,294.1499938964844,285.86334228515625,283.7611694335937,288.3775939941406,286.005859375,291.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5353143215179443,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.419584239367396e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.919329750118776e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.32640182832256e-05,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.91931010503322e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.000470527971629,291.19854736328125,294.1499938964844,285.86334228515625,283.7611694335937,288.3775939941406,286.005859375,291.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5353143215179443,-0.0,-6.86984193976059e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.420934657100588e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.920751472236589e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.327451749006286e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92073182715103e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705954634118,291.1976623535156,294.1499938964844,285.82666015625,283.7432861328125,288.33258056640625,285.96875,291.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5595390796661377,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.420934657100588e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.920751472236589e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.327451749006286e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.92073182715103e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004705954634118,291.1976623535156,294.1499938964844,285.82666015625,283.7432861328125,288.33258056640625,285.96875,291.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5595390796661377,-0.0,-6.871787405771101e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.421588765690105e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.92143977782689e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.327959610847756e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.921420132741332e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004706280888058,291.1972045898437,294.1499938964844,285.8083190917969,283.7343139648437,288.31011962890625,285.9501953125,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571643352508545,-0.0,-6.872728164353249e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.422221774002536e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.92210625554435e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.328452193178236e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.922086610458793e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004706597246695,291.1967468261719,294.1499938964844,285.7900085449219,283.725341796875,288.2876892089844,285.931640625,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583740472793579,-0.0,-6.873640501225965e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.423412120668218e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.923359175445512e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.32937769498676e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923340257955716e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707192128989,291.1958312988281,294.1499938964844,285.7533264160156,283.70733642578125,288.2429504394531,285.89453125,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6079065799713135,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.423412120668218e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.923359175445512e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.32937769498676e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.923340257955716e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004707192128989,291.1958312988281,294.1499938964844,285.7533264160156,283.70733642578125,288.2429504394531,285.89453125,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6079065799713135,-0.0,-6.875352909219147e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.42447513807565e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.924478217726572e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.33020351617597e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.924459300236776e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004707722982857,291.19488525390625,294.1499938964844,285.7166748046875,283.68927001953125,288.1983337402344,285.8574523925781,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632024049758911,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.42447513807565e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.924478217726572e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.33020351617597e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.924459300236776e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004707722982857,291.19488525390625,294.1499938964844,285.7166748046875,283.68927001953125,288.1983337402344,285.8574523925781,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632024049758911,-0.0,-6.876879865558294e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.42507540457882e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.925109043251724e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,7.330669177463278e-05,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.925090125761926e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004708022461272,291.1942443847656,294.1499938964844,285.6932067871094,283.6777038574219,288.1698608398437,285.833740234375,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374910377360265e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731326550245,60.0,-3.647427082061768,-0.0,-6.8777403328113e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.425380994798616e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.925431368174031e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.330907101277262e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925412450684234e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.000470817554742,291.19390869140625,294.1499938964844,285.67999267578125,283.6711730957031,288.1538391113281,285.8204040527344,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6560795307159424,-0.0,-6.878178737679266e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.42610131460242e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.926188795361668e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.331466622417793e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.926170605467632e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004708534979727,291.19293212890625,294.1499938964844,285.6433410644531,283.6530456542969,288.1095275878906,285.78338623046875,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680060386657715,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.42610131460242e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.926188795361668e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.331466622417793e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.926170605467632e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004708534979727,291.19293212890625,294.1499938964844,285.6433410644531,283.6530456542969,288.1095275878906,285.78338623046875,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680060386657715,-0.0,-6.879206182475174e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.426381438970566e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926484199240804e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.331684173550457e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.926466009346768e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004708675260189,291.1924133300781,294.1499938964844,285.625,283.6439514160156,288.08740234375,285.764892578125,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045046219602,6.390820761481564e-09,0.0010044982191175,-0.0157951395958662,0.0,0.0,0.0,-0.0079810200259089,60.0,-3.692017793655396,-0.0,-6.879604086407198e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.42660481086932e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92671848507598e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.331857341341674e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.926700295181944e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.000470878672786,291.1919250488281,294.1499938964844,285.6066589355469,283.63482666015625,288.0653076171875,285.74639892578125,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393503060309058e-09,0.0010045211529359,-0.0158021654933691,0.0,0.0,0.0,-0.0079823499545454,60.0,-3.703951835632324,-0.0,-6.879918146296404e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.426868200534956e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.92699569906108e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.332061795750633e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.926977509167044e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004708918277174,291.1908874511719,294.1499938964844,285.57000732421875,283.6165771484375,288.021240234375,285.70947265625,290.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589480317516e-09,0.0010045475792139,-0.0158102493733167,0.0,0.0,0.0,-0.007983879186213,60.0,-3.7277464866638175,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.426868200534956e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.92699569906108e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.332061795750633e-05,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.926977509167044e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004708918277174,291.1908874511719,294.1499938964844,285.57000732421875,283.6165771484375,288.021240234375,285.70947265625,290.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396589480317516e-09,0.0010045475792139,-0.0158102493733167,0.0,0.0,0.0,-0.007983879186213,60.0,-3.7277464866638175,-0.0,-6.880279812548906e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.42685583140701e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.926981874741614e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,7.332051609409973e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.926963684847578e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004708911874331,291.1898498535156,294.1499938964844,285.5333251953125,283.5982971191406,287.9773254394531,285.672607421875,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751431465148926,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.42685583140701e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.926981874741614e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,7.332051609409973e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.926963684847578e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004708911874331,291.1898498535156,294.1499938964844,285.5333251953125,283.5982971191406,287.9773254394531,285.672607421875,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751431465148926,-0.0,-6.880238601070232e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.426534961676224e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.926642815116792e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,7.331801316468045e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.92662535281852e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004708751512225,291.18878173828125,294.1499938964844,285.4966735839844,283.5799560546875,287.9335021972656,285.6357727050781,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774986267089844,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.426534961676224e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.926642815116792e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,7.331801316468045e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.92662535281852e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004708751512225,291.18878173828125,294.1499938964844,285.4966735839844,283.5799560546875,287.9335021972656,285.6357727050781,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774986267089844,-0.0,-6.879747616039823e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.425867756363004e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.925939957611264e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.331281813094392e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.92592322290875e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004708418564405,291.1877136230469,294.1499938964844,285.4599914550781,283.5615539550781,287.88983154296875,285.5990295410156,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798396348953247,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.425867756363004e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.925939957611264e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.331281813094392e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.92592322290875e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004708418564405,291.1877136230469,294.1499938964844,285.4599914550781,283.5615539550781,287.88983154296875,285.5990295410156,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798396348953247,-0.0,-6.878752856209759e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.425391908735035e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.925437916535884e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.330910739256069e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.925421181833372e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004708180495072,291.1871643066406,294.1499938964844,285.4416809082031,283.5523376464844,287.8680419921875,285.5806884765625,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524730538653e-09,0.0010043845977634,-0.0157603081315755,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.81003999710083,-0.0,-6.878046576730412e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.424812742508948e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.924828191287816e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,7.330460357479751e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.924810728989542e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004707891202997,291.1866149902344,294.1499938964844,285.42333984375,283.5430908203125,287.8462829589844,285.5623779296875,290.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821640968322754,-0.0,-6.877190372733821e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.42332117119804e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.923257312038912e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.329299842240289e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.9232405773364e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004707146144937,291.1855163574219,294.1499938964844,285.3866577148437,283.52459716796875,287.8028564453125,285.5258178710937,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8447072505950928,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.42332117119804e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.923257312038912e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.329299842240289e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.9232405773364e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004707146144937,291.1855163574219,294.1499938964844,285.3866577148437,283.52459716796875,287.8028564453125,285.5258178710937,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8447072505950928,-0.0,-6.874992664052115e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.421334834769368e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.921164746629074e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.327753701247275e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.921148011926562e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004706153704319,291.18438720703125,294.1499938964844,285.3500061035156,283.5060729980469,287.7595520019531,285.4893493652344,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867560386657715,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.421334834769368e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.921164746629074e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.327753701247275e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.921148011926562e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004706153704319,291.18438720703125,294.1499938964844,285.3500061035156,283.5060729980469,287.7595520019531,285.4893493652344,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867560386657715,-0.0,-6.872073043950877e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.419568232260644e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.919304284267128e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.326380000449717e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.919287549564616e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004705271567218,291.1835632324219,294.1499938964844,285.3236083984375,283.492431640625,287.7284545898437,285.4631652832031,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883871078491211,-0.0,-6.86948169459356e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.418804984306917e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.91850029095076e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.325785554712638e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.918483556248248e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004704890016,291.1832275390625,294.1499938964844,285.3133239746094,283.48699951171875,287.7164001464844,285.4530029296875,290.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890182018280029,-0.0,-6.868361879242002e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.415722888661548e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.915254486259072e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.323388126678765e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.91523775155656e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004703350714407,291.1820678710937,294.1499938964844,285.27667236328125,283.4669189453125,287.67333984375,285.4167785644531,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91254997253418,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.415722888661548e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.915254486259072e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.323388126678765e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.91523775155656e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004703350714407,291.1820678710937,294.1499938964844,285.27667236328125,283.4669189453125,287.67333984375,285.4167785644531,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91254997253418,-0.0,-6.863847801241718e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
