time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999100,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.413972293259576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.91341075859964e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.32202606741339e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.913394751492888e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0004702476144302,291.1814880371094,294.1499938964844,285.2583312988281,283.4565124511719,287.6518859863281,285.3987121582031,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341931588005e-09,0.001003160374239,-0.0153852375224232,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.923633575439453,-0.0,-6.861285584136567e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.412084182258695e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.91142151178792e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.320557051571086e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.91140550468117e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0004701532889157,291.180908203125,294.1499938964844,285.239990234375,283.4459228515625,287.63043212890625,285.3807067871094,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934653043746948,-0.0,-6.858522993979932e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.40788522711955e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.906999912345782e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.317290874198079e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.906983905239032e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004699435667134,291.1797180175781,294.1499938964844,285.2033386230469,283.4240417480469,287.5876770019531,285.3447570800781,290.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956498384475708,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.40788522711955e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.906999912345782e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.317290874198079e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.906983905239032e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0004699435667134,291.1797180175781,294.1499938964844,285.2033386230469,283.4240417480469,287.5876770019531,285.3447570800781,290.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956498384475708,-0.0,-6.852385325828436e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.403123112861068e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.901983867166564e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.313586684176698e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.901968587655574e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004697056720033,291.1784973144531,294.1499938964844,285.1666564941406,283.4013671875,287.5450134277344,285.3090209960937,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978068590164185,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.403123112861068e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.901983867166564e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.313586684176698e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.901968587655574e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004697056720033,291.1784973144531,294.1499938964844,285.1666564941406,283.4013671875,287.5450134277344,285.3090209960937,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978068590164185,-0.0,-6.84542982298808e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.39780002227053e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.896377741824836e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.309445209102705e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.896362462313846e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004694397503044,291.1772766113281,294.1499938964844,285.1300048828125,283.3779602050781,287.50250244140625,285.2734069824219,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999358892440796,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.39780002227053e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.896377741824836e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.309445209102705e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.896362462313846e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004694397503044,291.1772766113281,294.1499938964844,285.1300048828125,283.3779602050781,287.50250244140625,285.2734069824219,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999358892440796,-0.0,-6.837662169800751e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.391924686497076e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.890190267469734e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.304875180125237e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.890174987958744e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004691462672781,291.1760559082031,294.1499938964844,285.09332275390625,283.3538818359375,287.4601135253906,285.2380065917969,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020379066467285,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.391924686497076e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.890190267469734e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,7.304875180125237e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.890174987958744e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004691462672781,291.1760559082031,294.1499938964844,285.09332275390625,283.3538818359375,287.4601135253906,285.2380065917969,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020379066467285,-0.0,-6.829095866578427e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.388782927999272e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.886881889542563e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.302431185962632e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.886866610031576e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004689893103204,291.1754150390625,294.1499938964844,285.07501220703125,283.34161376953125,287.43896484375,285.2203674316406,290.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627898975932e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.03078031539917,-0.0,-6.824517839731925e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.385511657455936e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.883436723612248e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.299886783584952e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.88342144410126e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004688259214162,291.1748046875,294.1499938964844,285.0566711425781,283.32916259765625,287.4178466796875,285.2027893066406,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.0411152839660645,-0.0,-6.81975436123139e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.378587128594518e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.876144758891314e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.294500392163172e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.876129479380324e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004684800223913,291.17352294921875,294.1499938964844,285.0199890136719,283.30389404296875,287.3757019042969,285.1677551269531,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061588287353516,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.378587128594518e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.876144758891314e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.294500392163172e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.876129479380324e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004684800223913,291.17352294921875,294.1499938964844,285.0199890136719,283.30389404296875,287.3757019042969,285.1677551269531,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061588287353516,-0.0,-6.809676023067368e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.371181658934802e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.868345659924672e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.288740016520023e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.86833038041368e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004681101127061,291.1722412109375,294.1499938964844,284.9833374023437,283.27813720703125,287.3337097167969,285.1329345703125,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081794261932373,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.371181658934802e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.868345659924672e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.288740016520023e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.86833038041368e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004681101127061,291.1722412109375,294.1499938964844,284.9833374023437,283.27813720703125,287.3337097167969,285.1329345703125,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081794261932373,-0.0,-6.798907747906925e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.364938159706072e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.861770377028732e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.283884042408317e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.861756552709268e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000467798236059,291.17120361328125,294.1499938964844,284.9540100097656,283.2572021484375,287.3001708984375,285.105224609375,290.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097775459289551,-0.0,-6.789837669884946e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.363336721435188e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.860083810053766e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.282637670869008e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.860069258138536e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.000467718229629,291.17095947265625,294.1499938964844,284.9466552734375,283.2519226074219,287.29180908203125,285.09832763671875,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101748943328857,-0.0,-6.787510642425333e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.355101065011696e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.85141159617342e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.27623191778548e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.851397044258192e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0004673068760894,291.1696472167969,294.1499938964844,284.9100036621094,283.225341796875,287.25006103515625,285.0639343261719,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121469497680664,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.355101065011696e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.85141159617342e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.27623191778548e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.851397044258192e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0004673068760894,291.1696472167969,294.1499938964844,284.9100036621094,283.225341796875,287.25006103515625,285.0639343261719,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595409035682,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121469497680664,-0.0,-6.775559313609848e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.35085554374382e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.846939792623743e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.272929360624403e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.846925240708516e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000467094767373,291.16900634765625,294.1499938964844,284.89166259765625,283.2119140625,287.229248046875,285.0468444824219,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462634402341345e-09,0.0009964215569198,-0.0133207347244024,0.0,0.0,0.0,-0.0075127631425857,60.0,-4.131246089935303,-0.0,-6.769401039719014e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.346533624920994e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.84238795354031e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.26956786820665e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.842374129220845e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004668788751587,291.1683349609375,294.1499938964844,284.8733215332031,283.19842529296875,287.2084350585937,285.02978515625,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392339463838881e-09,0.00099596043583,-0.0131794651970267,0.0,0.0,0.0,-0.0074860304594039,60.0,-4.140973091125488,-0.0,-6.763136894960553e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.33769770199433e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.833083458943292e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.262694998644292e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.833069634623826e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0004664375155698,291.1669921875,294.1499938964844,284.836669921875,283.1712646484375,287.1669311523437,284.9958190917969,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160293102264404,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.33769770199433e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.833083458943292e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.262694998644292e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.833069634623826e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0004664375155698,291.1669921875,294.1499938964844,284.836669921875,283.1712646484375,287.1669311523437,284.9958190917969,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160293102264404,-0.0,-6.750337888661306e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.328662417829035e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.823567961575463e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.255667151184753e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.823554137255996e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004659861733671,291.1656494140625,294.1499938964844,284.79998779296875,283.14385986328125,287.1255798339844,284.9621276855469,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179449558258057,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.328662417829035e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.823567961575463e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,7.255667151184753e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.823554137255996e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004659861733671,291.1656494140625,294.1499938964844,284.79998779296875,283.14385986328125,287.1255798339844,284.9621276855469,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179449558258057,-0.0,-6.73726390232332e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.31950198719278e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.81392149697058e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,7.248541805893183e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.813907672651112e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004655286029446,291.164306640625,294.1499938964844,284.7633361816406,283.1163330078125,287.0843200683594,284.9286193847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198474884033203,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.31950198719278e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.81392149697058e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,7.248541805893183e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.813907672651112e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004655286029446,291.164306640625,294.1499938964844,284.7633361816406,283.1163330078125,287.0843200683594,284.9286193847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198474884033203,-0.0,-6.724022227899695e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.310293535236268e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.804224100662395e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.241378625622019e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.804210276342928e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004650686169043,291.1629333496094,294.1499938964844,284.7266540527344,283.0887145996094,287.0431823730469,284.8953552246094,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217402458190918,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.310293535236268e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.804224100662395e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.241378625622019e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.804210276342928e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004650686169043,291.1629333496094,294.1499938964844,284.7266540527344,283.0887145996094,287.0431823730469,284.8953552246094,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217402458190918,-0.0,-6.710724420599945e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.305695857619868e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.799381950870156e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.237802492454648e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.799368854146452e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004648389294743,291.1622314453125,294.1499938964844,284.7083435058594,283.07489013671875,287.0226745605469,284.8788146972656,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226840019226074,-0.0,-6.704090083076153e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.301115642301738e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.794558718567714e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,7.234240183606744e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.794545621844009e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004646101442631,291.1615295410156,294.1499938964844,284.69000244140625,283.0610656738281,287.0021667480469,284.8623046875,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236266613006592,-0.0,-6.697484167261791e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.29204616113566e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.785007569007576e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.227185415104032e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.784995199879631e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0004641571140382,291.16015625,294.1499938964844,284.6533203125,283.0334167480469,286.9612731933594,284.8294372558594,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255105972290039,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.29204616113566e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.785007569007576e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.227185415104032e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.784995199879631e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0004641571140382,291.16015625,294.1499938964844,284.6533203125,283.0334167480469,286.9612731933594,284.8294372558594,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255105972290039,-0.0,-6.684413733637484e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.283165127271786e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.775655053090304e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.220277620945126e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.7756419563666e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004637134843505,291.1587219238281,294.1499938964844,284.6166687011719,283.005859375,286.9205017089844,284.7967834472656,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273955345153809,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.283165127271786e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.775655053090304e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.220277620945126e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.7756419563666e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0004637134843505,291.1587219238281,294.1499938964844,284.6166687011719,283.005859375,286.9205017089844,284.7967834472656,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.273955345153809,-0.0,-6.67162609602201e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.275566117139532e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.767652227310464e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.214366632979363e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.767639130586758e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004633338830899,291.157470703125,294.1499938964844,284.5844116210937,282.9817199707031,286.8847045898437,284.7681884765625,290.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290581226348877,-0.0,-6.66069439603234e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.274548210669308e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.766580478753896e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.21357500879094e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.766567382030188e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004632830386981,291.1573181152344,294.1499938964844,284.5799865722656,282.9784240722656,286.8798217773437,284.7643127441406,290.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.29285192489624,-0.0,-6.659230677996676e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.266269626095892e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.75786242634058e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.207135786302388e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.757850057212636e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000462869531475,291.1558837890625,294.1499938964844,284.5433349609375,282.951171875,286.8392639160156,284.7319641113281,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31183385848999,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
