time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001440,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.266269626095892e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.75786242634058e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.207135786302388e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.757850057212636e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000462869531475,291.1558837890625,294.1499938964844,284.5433349609375,282.951171875,286.8392639160156,284.7319641113281,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.31183385848999,-0.0,-6.647332639886372e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.262280946131796e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.753662016009912e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.2040333179757e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.753649646881968e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004626702866517,291.1551513671875,294.1499938964844,284.5249938964844,282.9376525878906,286.81903076171875,284.71588134765625,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.321370124816895,-0.0,-6.641604244350674e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.258402133127674e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.749577293405308e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.201015978353098e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.749564924277364e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004624765133485,291.1544189453125,294.1499938964844,284.50665283203125,282.9241943359375,286.7987976074219,284.6997985839844,290.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.330939769744873,-0.0,-6.636035010387786e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.251011942978948e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.741794201545416e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.195267244242132e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.741781832417472e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004621073312591,291.1529846191406,294.1499938964844,284.4700012207031,282.8974914550781,286.7584533691406,284.6676940917969,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350198268890381,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.251011942978948e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.741794201545416e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.195267244242132e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.741781832417472e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004621073312591,291.1529846191406,294.1499938964844,284.4700012207031,282.8974914550781,286.7584533691406,284.6676940917969,290.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350198268890381,-0.0,-6.625429449513831e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.244165266864002e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.734584455145524e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.189941970864311e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.73457208601758e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0004617653612513,291.1515197753906,294.1499938964844,284.4333190917969,282.87115478515625,286.7181701660156,284.6356811523437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369651794433594,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.244165266864002e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.734584455145524e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.189941970864311e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.73457208601758e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0004617653612513,291.1515197753906,294.1499938964844,284.4333190917969,282.87115478515625,286.7181701660156,284.6356811523437,290.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369651794433594,-0.0,-6.61561259107657e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.237924678018317e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.728012082632632e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.185087451944128e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.727999713504688e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004614536010194,291.1500244140625,294.1499938964844,284.39666748046875,282.84521484375,286.6780090332031,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3893327713012695,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.237924678018317e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.728012082632632e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.185087451944128e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.727999713504688e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004614536010194,291.1500244140625,294.1499938964844,284.39666748046875,282.84521484375,286.6780090332031,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3893327713012695,-0.0,-6.606668279118821e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.232348384102806e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.722139657242224e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.180750253610313e-05,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.72212801571004e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004611750773619,291.1485290527344,294.1499938964844,284.3599853515625,282.8197326660156,286.6379089355469,284.5716857910156,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409273624420166,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.232348384102806e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.722139657242224e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.180750253610313e-05,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.72212801571004e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004611750773619,291.1485290527344,294.1499938964844,284.3599853515625,282.8197326660156,286.6379089355469,284.5716857910156,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409273624420166,-0.0,-6.598681068226142e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.229830175172538e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.719487570691854e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.178790838224813e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.719475929159672e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004610492615029,291.14776611328125,294.1499938964844,284.3416748046875,282.80718994140625,286.6178894042969,284.5556640625,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266868009852e-09,0.000983509235084,-0.0093646002933382,0.0,0.0,0.0,-0.006764190737158,60.0,-4.419355869293213,-0.0,-6.595074353299425e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.227493865182625e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.717026841826736e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.176974031608552e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.717015200294554e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004609325842466,291.14703369140625,294.1499938964844,284.3233337402344,282.7947692871094,286.597900390625,284.53961181640625,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429512023925781,-0.0,-6.591729118099465e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.22341423574835e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.712731116451324e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.173800258897245e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.71271947491914e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004607287992257,291.1455078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5579833984375,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450067520141602,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.22341423574835e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.712731116451324e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.173800258897245e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.71271947491914e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004607287992257,291.1455078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5579833984375,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450067520141602,-0.0,-6.585888456811517e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.220164065482096e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.70930777839385e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.171271863626316e-05,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.709296136861668e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004605664289556,291.1439819335937,294.1499938964844,284.25,282.74658203125,286.5180969238281,284.47509765625,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.009048257023096,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.470983505249023,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.220164065482096e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.70930777839385e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.171271863626316e-05,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.709296136861668e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004605664289556,291.1439819335937,294.1499938964844,284.25,282.74658203125,286.5180969238281,284.47509765625,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.009048257023096,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.470983505249023,-0.0,-6.581233691349554e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.217661863658576e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.706671698950232e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.169324817368761e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.70666078501381e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004604414280038,291.1424865722656,294.1499938964844,284.2148132324219,282.7247009277344,286.4799194335937,284.4438171386719,290.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49138879776001,-0.0,-6.577649003247643e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.21756582101807e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.706570563139394e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.169250602601096e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.706559649202973e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004604366258718,291.1424255371094,294.1499938964844,284.2133483886719,282.72381591796875,286.47833251953125,284.4425048828125,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492243766784668,-0.0,-6.577511868499641e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.215381578542292e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.70427063293755e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.167551666498184e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.704259719001128e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004603275156114,291.140869140625,294.1499938964844,284.1766662597656,282.70233154296875,286.4385986328125,284.40966796875,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513739585876465,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.215381578542292e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.70427063293755e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.167551666498184e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.704259719001128e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004603275156114,291.140869140625,294.1499938964844,284.1766662597656,282.70233154296875,286.4385986328125,284.40966796875,290.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513739585876465,-0.0,-6.574381217205882e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.214437886839733e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.703276737127452e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.166817522374913e-05,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.703265823191032e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004602803965099,291.1401062011719,294.1499938964844,284.1583251953125,282.6920471191406,286.41876220703125,284.3931579589844,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524560928344727,-0.0,-6.573029054379731e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.213585872203112e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.702378883957864e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.1661539550405e-05,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.702367970021442e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004602378176059,291.1393127441406,294.1499938964844,284.1400146484375,282.6820373535156,286.39892578125,284.3765869140625,290.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.53542423248291,-0.0,-6.571806210331489e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.21214887057431e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.700865484774111e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.165036367950961e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.700854570837691e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.00046016604756,291.1377258300781,294.1499938964844,284.10333251953125,282.6628112792969,286.3593139648437,284.34326171875,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557273387908936,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.21214887057431e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.700865484774111e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.165036367950961e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.700854570837691e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.00046016604756,291.1377258300781,294.1499938964844,284.10333251953125,282.6628112792969,286.3593139648437,284.34326171875,290.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557273387908936,-0.0,-6.569744215312312e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.211046562995762e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.699704241938888e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.164178532548249e-05,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.699693328002468e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004601109540089,291.1361389160156,294.1499938964844,284.0666809082031,282.6445617675781,286.3197631835937,284.30963134765625,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579283714294434,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.211046562995762e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.699704241938888e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.164178532548249e-05,297.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.699693328002468e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004601109540089,291.1361389160156,294.1499938964844,284.0666809082031,282.6445617675781,286.3197631835937,284.30963134765625,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579283714294434,-0.0,-6.568158283926095e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.21025057323277e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.698865324025974e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.16355862095952e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.698855137685314e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004600711981765,291.134521484375,294.1499938964844,284.0299987792969,282.627197265625,286.2802734375,284.2757568359375,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601442337036133,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.21025057323277e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.698865324025974e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.16355862095952e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.698855137685314e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004600711981765,291.134521484375,294.1499938964844,284.0299987792969,282.627197265625,286.2802734375,284.2757568359375,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601442337036133,-0.0,-6.567010757407843e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.209734707837924e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698322537587956e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.163157715694979e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698311623651534e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004600454412866,291.1329040527344,294.1499938964844,283.99334716796875,282.6106262207031,286.2408447265625,284.2416076660156,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62373685836792,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.209734707837924e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.698322537587956e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.163157715694979e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.698311623651534e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004600454412866,291.1329040527344,294.1499938964844,283.99334716796875,282.6106262207031,286.2408447265625,284.2416076660156,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62373685836792,-0.0,-6.566263266449823e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.209575364366174e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698153735371308e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.163033296819776e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.698143549030648e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.000460037466837,291.1321105957031,294.1499938964844,283.9750061035156,282.6025695800781,286.2211303710937,284.22442626953125,290.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.634933471679688,-0.0,-6.566029497889758e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.209474228555337e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.69804750639014e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.162954716477543e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.69803732004948e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004600324318744,291.1312866210937,294.1499938964844,283.9566650390625,282.5946960449219,286.2014465332031,284.2071838378906,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646158695220947,-0.0,-6.565879573372514e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.209442214341834e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.698013309389351e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.162929250625893e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.698003850644454e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004600308311637,291.129638671875,294.1499938964844,283.9200134277344,282.5793762207031,286.162109375,284.1724853515625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668689727783203,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.209442214341834e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.698013309389351e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.162929250625893e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.698003850644454e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004600308311637,291.129638671875,294.1499938964844,283.9200134277344,282.5793762207031,286.162109375,284.1724853515625,290.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668689727783203,-0.0,-6.565822019410916e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.209615382133052e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.698195208329707e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163063128245994e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.698185749584808e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004600394750013,291.12799072265625,294.1499938964844,283.8833312988281,282.56451416015625,286.122802734375,284.1375427246094,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6913251876831055,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.209615382133052e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.698195208329707e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163063128245994e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.698185749584808e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004600394750013,291.12799072265625,294.1499938964844,283.8833312988281,282.56451416015625,286.122802734375,284.1375427246094,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6913251876831055,-0.0,-6.566056498513717e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.20996826607734e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.698567009763792e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.16333815944381e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.698557551018894e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004600571119226,291.1263122558594,294.1499938964844,283.8466796875,282.5500183105469,286.0835266113281,284.1023254394531,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714051723480225,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.20996826607734e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.698567009763792e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.16333815944381e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.698557551018894e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004600571119226,291.1263122558594,294.1499938964844,283.8466796875,282.5500183105469,286.0835266113281,284.1023254394531,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714051723480225,-0.0,-6.566548194086863e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
