time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003780,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.210478310706094e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.69910397543572e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,7.163733971538022e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.69909378909506e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004600826068781,291.1246337890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0443420410156,284.0668640136719,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736857891082764,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.210478310706094e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.69910397543572e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,7.163733971538022e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.69909378909506e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004600826068781,291.1246337890625,294.1499938964844,283.8099975585937,282.5357971191406,286.0443420410156,284.0668640136719,290.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736857891082764,-0.0,-6.567263710621773e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.210785356117412e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.699427027953789e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.163972622947767e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.69941756920889e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004600979154929,291.1238098144531,294.1499938964844,283.7916564941406,282.5287780761719,286.0247497558594,284.0490417480469,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748288154602051,-0.0,-6.567695720605117e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.211122232954948e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.6997813670896e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.164234557421878e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.6997719083447e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004601147375069,291.1229553222656,294.1499938964844,283.7733459472656,282.52178955078125,286.0051574707031,284.0311584472656,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.7597336769104,-0.0,-6.568170363152603e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21187602216378e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.700574446469544e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.16482027200982e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.700564987724648e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004601523978635,291.1212463378906,294.1499938964844,283.7366638183594,282.50787353515625,285.9660339355469,283.9952392578125,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782664299011231,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21187602216378e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.700574446469544e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.16482027200982e-05,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.700564987724648e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004601523978635,291.1212463378906,294.1499938964844,283.7366638183594,282.50787353515625,285.9660339355469,283.9952392578125,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782664299011231,-0.0,-6.569234045628036e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.2127185780555e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.701461385702714e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.165475108195096e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.701451926957816e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004601944820024,291.1195373535156,294.1499938964844,283.70001220703125,282.4939270019531,285.92694091796875,283.9591064453125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805642127990723,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.2127185780555e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.701461385702714e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.165475108195096e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.701451926957816e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004601944820024,291.1195373535156,294.1499938964844,283.70001220703125,282.4939270019531,285.92694091796875,283.9591064453125,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805642127990723,-0.0,-6.570424204710434e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.213627345161512e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.70241817412898e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,7.166181603679433e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.702409442979842e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004602398839779,291.1177978515625,294.1499938964844,283.663330078125,282.4798889160156,285.88787841796875,283.9227905273437,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828654766082764,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.213627345161512e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.70241817412898e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,7.166181603679433e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.702409442979842e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004602398839779,291.1177978515625,294.1499938964844,283.663330078125,282.4798889160156,285.88787841796875,283.9227905273437,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828654766082764,-0.0,-6.571709576519424e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.214581223204732e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.703422983875498e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.16692375135608e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.7034135251306e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004602875269483,291.1160583496094,294.1499938964844,283.6266784667969,282.46563720703125,285.848876953125,283.8863220214844,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851690769195557,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.214581223204732e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.703422983875498e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.16692375135608e-05,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.7034135251306e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004602875269483,291.1160583496094,294.1499938964844,283.6266784667969,282.46563720703125,285.848876953125,283.8863220214844,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851690769195557,-0.0,-6.57305960771737e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.215068712364882e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.703935938887298e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.167302101152018e-05,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.7039264801424e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004603118868544,291.1151733398437,294.1499938964844,283.6083374023437,282.4584350585937,285.8293762207031,283.8680114746094,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863214492797852,-0.0,-6.573749544713793e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.215559111908078e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.704452531877904e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.167684088926762e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.704443073133008e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004603363631758,291.1142883300781,294.1499938964844,283.5899963378906,282.4511413574219,285.8099060058594,283.84967041015625,290.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874739170074463,-0.0,-6.574443744966629e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.21653991099447e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.705484262667596e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.168445881688967e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.70547553151846e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004603853740263,291.112548828125,294.1499938964844,283.5533447265625,282.43621826171875,285.7709655761719,283.8128662109375,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897788047790527,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.21653991099447e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.705484262667596e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.168445881688967e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.70547553151846e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004603853740263,291.112548828125,294.1499938964844,283.5533447265625,282.43621826171875,285.7709655761719,283.8128662109375,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897788047790527,-0.0,-6.57583285601504e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.217502520186828e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.706497803563252e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.169194577727467e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.706489072414116e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004604334244504,291.1107482910156,294.1499938964844,283.51666259765625,282.4208374023437,285.7320556640625,283.7759704589844,290.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9208269119262695,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.217502520186828e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.706497803563252e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.169194577727467e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.706489072414116e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004604334244504,291.1107482910156,294.1499938964844,283.51666259765625,282.4208374023437,285.7320556640625,283.7759704589844,290.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9208269119262695,-0.0,-6.577195676982228e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.218425839208066e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.707469871500508e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.169911987148225e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.70746114035137e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004604795540217,291.1089782714844,294.1499938964844,283.4800109863281,282.4049072265625,285.69317626953125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943843364715576,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.218425839208066e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.707469871500508e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.169911987148225e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.70746114035137e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004604795540217,291.1089782714844,294.1499938964844,283.4800109863281,282.4049072265625,285.69317626953125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943843364715576,-0.0,-6.578502365073291e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.219288767781109e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.70837863860652e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.170583558036014e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.70836990745738e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004605226567946,291.1071472167969,294.1499938964844,283.4433288574219,282.3883361816406,285.65435791015625,283.7018737792969,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966825485229492,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.219288767781109e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.70837863860652e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.170583558036014e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.70836990745738e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004605226567946,291.1071472167969,294.1499938964844,283.4433288574219,282.3883361816406,285.65435791015625,283.7018737792969,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966825485229492,-0.0,-6.579723788036064e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.219690400641412e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.708801371743904e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,7.170895696617663e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.708792640594766e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004605427384376,291.10626220703125,294.1499938964844,283.42498779296875,282.3797607421875,285.63494873046875,283.6833190917969,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.8073135755212215e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978299140930176,-0.0,-6.580292222224672e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.22006947803311e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.70920009422116e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.171190372901037e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.709191363072024e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004605616559274,291.1053466796875,294.1499938964844,283.4066772460937,282.3710021972656,285.61553955078125,283.66473388671875,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025804892182,60.0,-4.98975944519043,-0.0,-6.580827971447435e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.220746869686992e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.70991313806735e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.171716424636543e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.709905134513974e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004605955036822,291.103515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5767822265625,283.6275634765625,290.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012636661529541,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.220746869686992e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.70991313806735e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.171716424636543e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.709905134513974e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004605955036822,291.103515625,294.1499938964844,283.3699951171875,282.35284423828125,285.5767822265625,283.6275634765625,290.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012636661529541,-0.0,-6.581785072512504e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.221296204486862e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.710491576697676e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172144250944257e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.710483573144302e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004606229485943,291.1016845703125,294.1499938964844,283.3333435058594,282.333740234375,285.5380554199219,283.5903625488281,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035439968109131,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.221296204486862e-05,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.710491576697676e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172144250944257e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.710483573144302e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004606229485943,291.1016845703125,294.1499938964844,283.3333435058594,282.333740234375,285.5380554199219,283.5903625488281,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035439968109131,-0.0,-6.582560274637217e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.22169492696412e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.710911399452016e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.17245347914286e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.71090266830288e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004606428556144,291.0998229980469,294.1499938964844,283.2966613769531,282.31365966796875,285.49932861328125,283.5531921386719,290.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058156490325928,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.22169492696412e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.710911399452016e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.17245347914286e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.71090266830288e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0004606428556144,291.0998229980469,294.1499938964844,283.2966613769531,282.31365966796875,285.49932861328125,283.5531921386719,290.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058156490325928,-0.0,-6.583118761227524e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.22191611607559e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.71114423009567e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.172625191742554e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.711135498946533e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606539150699,291.09796142578125,294.1499938964844,283.260009765625,282.29248046875,285.460693359375,283.5160217285156,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080770969390869,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.22191611607559e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.71114423009567e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.172625191742554e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.711135498946533e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606539150699,291.09796142578125,294.1499938964844,283.260009765625,282.29248046875,285.460693359375,283.5160217285156,290.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080770969390869,-0.0,-6.583425005146637e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.221951040672138e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.71118060988374e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.172652112785727e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.711171878734604e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004606556321959,291.0970153808594,294.1499938964844,283.2416687011719,282.2814636230469,285.4413452148437,283.4974670410156,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043838051888e-09,0.0009826434543356,-0.0090993819758296,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092032909393311,-0.0,-6.58346976933899e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.22193212318234e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.71116023720242e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.172637560870498e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.711152233649044e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004606547008734,291.0960693359375,294.1499938964844,283.22332763671875,282.2701110839844,285.42205810546875,283.4789123535156,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103264331817627,-0.0,-6.583438505458616e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.221714572049676e-05,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.710931044537574e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.172468031058088e-05,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.710923040984198e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004606438451446,291.0941772460937,294.1499938964844,283.1866760253906,282.2464904785156,285.3834533691406,283.44189453125,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125626087188721,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.221714572049676e-05,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.710931044537574e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.172468031058088e-05,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.710923040984198e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004606438451446,291.0941772460937,294.1499938964844,283.1866760253906,282.2464904785156,285.3834533691406,283.44189453125,290.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125626087188721,-0.0,-6.58311805068479e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.221229265676811e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.710420272313058e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.172090408857912e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.710412268759684e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004606196016538,291.09228515625,294.1499938964844,283.1499938964844,282.22149658203125,285.3448791503906,283.40496826171875,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825849415051152e-09,0.0009825648739933,-0.009075291454792,0.0,0.0,0.0,-0.0067094513215124,60.0,-5.147830963134766,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.221229265676811e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.710420272313058e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.172090408857912e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.710412268759684e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004606196016538,291.09228515625,294.1499938964844,283.1499938964844,282.22149658203125,285.3448791503906,283.40496826171875,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825849415051152e-09,0.0009825648739933,-0.009075291454792,0.0,0.0,0.0,-0.0067094513215124,60.0,-5.147830963134766,-0.0,-6.582416034461859e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.220603533321992e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.709760342957452e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.171602919697762e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.709753066999838e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004605883441399,291.0903625488281,294.1499938964844,283.11334228515625,282.1949462890625,285.3063659667969,283.3681640625,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169896125793457,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
