time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006120,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.220603533321992e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.709760342957452e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.171602919697762e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.709753066999838e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004605883441399,291.0903625488281,294.1499938964844,283.11334228515625,282.1949462890625,285.3063659667969,283.3681640625,290.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.169896125793457,-0.0,-6.581512934644709e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.220037463819608e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.70916444202885e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.171162724262103e-05,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709156438475476e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004605600552167,291.08843994140625,294.1499938964844,283.07666015625,282.1667175292969,285.26788330078125,283.3314514160156,290.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191921710968018,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.220037463819608e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.70916444202885e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.171162724262103e-05,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709156438475476e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004605600552167,291.08843994140625,294.1499938964844,283.07666015625,282.1667175292969,285.26788330078125,283.3314514160156,290.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.191921710968018,-0.0,-6.580695810498582e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.219800267601386e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.708914149086922e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.170977914938703e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.708906145533548e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004605481808539,291.0874938964844,294.1499938964844,283.0583190917969,282.1520080566406,285.2486267089844,283.3131103515625,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836268521214e-09,0.0009824108565226,-0.0090280948206782,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.202942371368408,-0.0,-6.58035261835721e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.21960163395852e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.708705329103395e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.170823664637282e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.70869805314578e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004605382855515,291.0865173339844,294.1499938964844,283.0400085449219,282.1369323730469,285.2294311523437,283.2947998046875,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80532982902082e-09,0.0009823894361034,-0.0090215262025594,0.0,0.0,0.0,-0.0066992784850299,60.0,-5.213975429534912,-0.0,-6.580064848549227e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.219354251399636e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.708444122225046e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170630851760507e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708436846267432e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605259164236,291.0845642089844,294.1499938964844,283.0033264160156,282.1056823730469,285.19097900390625,283.2582092285156,290.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236096858978272,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.219354251399636e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.708444122225046e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.170630851760507e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708436846267432e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004605259164236,291.0845642089844,294.1499938964844,283.0033264160156,282.1056823730469,285.19097900390625,283.2582092285156,290.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236096858978272,-0.0,-6.57970247175399e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.219336789101362e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.708425932331012e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.17061702744104e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.708418656373397e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004605250724125,291.0826110839844,294.1499938964844,282.9666748046875,282.0731506347656,285.152587890625,283.2216186523437,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2583184242248535,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.219336789101362e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.708425932331012e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.17061702744104e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.708418656373397e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0004605250724125,291.0826110839844,294.1499938964844,282.9666748046875,282.0731506347656,285.152587890625,283.2216186523437,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2583184242248535,-0.0,-6.579669076245409e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.219570347340778e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.708671132102607e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.170798198785633e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.708663856144994e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004605367139447,291.08062744140625,294.1499938964844,282.92999267578125,282.0393981933594,285.1142272949219,283.1849975585937,290.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280660629272461,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.219570347340778e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.708671132102607e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.170798198785633e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.708663856144994e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004605367139447,291.08062744140625,294.1499938964844,282.92999267578125,282.0393981933594,285.1142272949219,283.1849975585937,290.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280660629272461,-0.0,-6.579993083732917e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.220046922564508e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.709173173177987e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.171169272623956e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.709165897220372e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004605605499818,291.0786437988281,294.1499938964844,282.8933410644531,282.0045471191406,285.0758972167969,283.1483459472656,290.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30312967300415,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.220046922564508e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.709173173177987e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.171169272623956e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.709165897220372e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004605605499818,291.0786437988281,294.1499938964844,282.8933410644531,282.0045471191406,285.0758972167969,283.1483459472656,290.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352613478899,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30312967300415,-0.0,-6.58066596770368e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.220368519891052e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.709511505207048e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,7.171418837970123e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.709504229249431e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004605765861924,291.07763671875,294.1499938964844,282.875,281.9867553710937,285.0567321777344,283.1299743652344,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.0090456465259194,0.0,0.0,0.0,-0.0067038419656455,60.0,-5.314411163330078,-0.0,-6.581120004511831e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.220734500559048e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.709896403364836e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.171703327912837e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.709889127407224e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.000460594863398,291.0766296386719,294.1499938964844,282.8566589355469,281.9687194824219,285.03759765625,283.1116027832031,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325718402862549,-0.0,-6.5816379901662e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.221568325301632e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.710774611448868e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.172351615736261e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.710767335491256e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004606365109793,291.0746154785156,294.1499938964844,282.82000732421875,281.9320373535156,284.9992980957031,283.0747375488281,290.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845255181193,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348397254943848,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.221568325301632e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.710774611448868e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.172351615736261e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.710767335491256e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004606365109793,291.0746154785156,294.1499938964844,282.82000732421875,281.9320373535156,284.9992980957031,283.0747375488281,290.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845255181193,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348397254943848,-0.0,-6.582820333278505e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.222461812896654e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.711715392768384e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.173046469688416e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.711708116810767e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0004606811562553,291.0726013183594,294.1499938964844,282.7833251953125,281.8946228027344,284.9610595703125,283.0378112792969,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840433748791838e-09,0.000982689554803,-0.009113504551351,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.371129512786865,-0.0,-6.584087230976365e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.222461812896654e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.711715392768384e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.173046469688416e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.711708116810767e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0004606811562553,291.0726013183594,294.1499938964844,282.7833251953125,281.8946228027344,284.9610595703125,283.0378112792969,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840433748791838e-09,0.000982689554803,-0.009113504551351,0.0,0.0,0.0,-0.0067166811786592,60.0,-5.371129512786865,-0.0,-6.584087230976365e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.2233058239799e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.712603787193076e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.173702761065215e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.712597238831222e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004607233277056,291.0705871582031,294.1499938964844,282.7466735839844,281.8565368652344,284.9228210449219,283.00079345703125,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393859386444092,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.2233058239799e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.712603787193076e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,7.173702761065215e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.712597238831222e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004607233277056,291.0705871582031,294.1499938964844,282.7466735839844,281.8565368652344,284.9228210449219,283.00079345703125,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393859386444092,-0.0,-6.585285206028857e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.223975939676166e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71330955508165e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.17422371963039e-05,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.713303006719798e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004607567971106,291.0685119628906,294.1499938964844,282.7099914550781,281.81793212890625,284.88458251953125,282.9637145996094,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859161434860425e-09,0.0009828497422859,-0.0091625731438398,0.0,0.0,0.0,-0.0067259650677442,60.0,-5.416516780853272,-0.0,-6.586233780581098e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.223975939676166e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.71330955508165e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.17422371963039e-05,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.713303006719798e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004607567971106,291.0685119628906,294.1499938964844,282.7099914550781,281.81793212890625,284.88458251953125,282.9637145996094,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859161434860425e-09,0.0009828497422859,-0.0091625731438398,0.0,0.0,0.0,-0.0067259650677442,60.0,-5.416516780853272,-0.0,-6.586233780581098e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.224208042724058e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.713554027257489e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,7.174404163379222e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713546751299872e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004607683804351,291.0675048828125,294.1499938964844,282.6916809082031,281.7984619140625,284.8655090332031,282.9451599121094,290.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700525954365,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427795886993408,-0.0,-6.586561340782282e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.224348468706012e-05,297.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.713701001601294e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,7.174512575147673e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.71369445323944e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004607753944583,291.06646728515625,294.1499938964844,282.67333984375,281.7789306640625,284.8464050292969,282.9266357421875,290.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863726671937684e-09,0.0009828887414187,-0.0091745350509881,0.0,0.0,0.0,-0.0067282286472618,60.0,-5.439029216766357,-0.0,-6.586757450577353e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.224298264598474e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.71364788711071e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,7.174473284976557e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.713641338748856e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0004607728915289,291.0643920898437,294.1499938964844,282.6366577148437,281.7395935058594,284.8082580566406,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.4613237380981445,-0.0,-6.586677869790948e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.224298264598474e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.71364788711071e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,7.174473284976557e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.713641338748856e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0004607728915289,291.0643920898437,294.1499938964844,282.6366577148437,281.7395935058594,284.8082580566406,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.4613237380981445,-0.0,-6.586677869790948e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.223723463946952e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.71304252743721e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.174025813583285e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.713035979075356e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004607441369444,291.06231689453125,294.1499938964844,282.6000061035156,281.7000732421875,284.7701110839844,282.85260009765625,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483330249786377,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.223723463946952e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.71304252743721e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.174025813583285e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.713035979075356e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0004607441369444,291.06231689453125,294.1499938964844,282.6000061035156,281.7000732421875,284.7701110839844,282.85260009765625,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483330249786377,-0.0,-6.585848666418316e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.2225476691965e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.711804159451276e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.173111953306943e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.711798338685183e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004606854345183,291.0602111816406,294.1499938964844,282.5633239746094,281.6604919433594,284.73199462890625,282.8157958984375,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504988670349121,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.2225476691965e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.711804159451276e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.173111953306943e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.711798338685183e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004606854345183,291.0602111816406,294.1499938964844,282.5633239746094,281.6604919433594,284.73199462890625,282.8157958984375,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.504988670349121,-0.0,-6.584162548506356e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.220732317771764e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.70989276538603e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.17169968993403e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.709886217024176e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004605947760865,291.05810546875,294.1499938964844,282.52667236328125,281.62091064453125,284.6939392089844,282.7792358398437,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526258945465088,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.220732317771764e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.70989276538603e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.17169968993403e-05,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.709886217024176e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004605947760865,291.05810546875,294.1499938964844,282.52667236328125,281.62091064453125,284.6939392089844,282.7792358398437,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526258945465088,-0.0,-6.581563383178948e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.219583444064484e-05,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.70868204603903e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.170805474743247e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.70867622527294e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.000460537354229,291.0570373535156,294.1499938964844,282.5083312988281,281.6011657714844,284.6749267578125,282.76104736328125,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536740303039551,-0.0,-6.579918476745662e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.218277409672736e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.707306890049948e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.169789751060307e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.707300341688097e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004604721034411,291.0559997558594,294.1499938964844,282.489990234375,281.5814514160156,284.6558837890625,282.7429504394531,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547122001647949,-0.0,-6.578050459893349e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.21522077987902e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.704088006401436e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.167411968111992e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.704082185635345e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004603194247465,291.0538635253906,294.1499938964844,282.4533386230469,281.542236328125,284.6178894042969,282.7070007324219,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567597389221191,-0.0,-6.573682043153894e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.21522077987902e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.704088006401436e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.167411968111992e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.704082185635345e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004603194247465,291.0538635253906,294.1499938964844,282.4533386230469,281.542236328125,284.6178894042969,282.7070007324219,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567597389221191,-0.0,-6.573682043153894e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.211637370754032e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.700313967186958e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.164624548749998e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.700308146420866e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004601404361892,291.0517272949219,294.1499938964844,282.4166564941406,281.5033874511719,284.5799255371094,282.6714172363281,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587702751159668,-0.0,-6.56856329328548e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.211637370754032e-05,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.700313967186958e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.164624548749998e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.700308146420866e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004601404361892,291.0517272949219,294.1499938964844,282.4166564941406,281.5033874511719,284.5799255371094,282.6714172363281,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.587702751159668,-0.0,-6.56856329328548e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
