time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008460,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.207626135321334e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.696090273791924e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,7.161504618125036e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.696083725430071e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004599400563165,291.049560546875,294.1499938964844,282.3800048828125,281.4649658203125,284.5419921875,282.6361999511719,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607490539550781,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.207626135321334e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.696090273791924e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,7.161504618125036e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.696083725430071e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004599400563165,291.049560546875,294.1499938964844,282.3800048828125,281.4649658203125,284.5419921875,282.6361999511719,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607490539550781,-0.0,-6.562837029377988e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.203302033711223e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.691536251921208e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.15814094292e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.691530431155115e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004597240476869,291.0473937988281,294.1499938964844,282.34332275390625,281.4271240234375,284.50408935546875,282.60137939453125,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627019882202148,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.203302033711223e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.691536251921208e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.15814094292e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.691530431155115e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004597240476869,291.0473937988281,294.1499938964844,282.34332275390625,281.4271240234375,284.50408935546875,282.60137939453125,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627019882202148,-0.0,-6.556666676260647e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.201060311170296e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.689175203675404e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.156397623475641e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.689169382909311e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004596120852511,291.0462951660156,294.1499938964844,282.32501220703125,281.408447265625,284.48516845703125,282.5841369628906,290.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636707782745361,-0.0,-6.553469233949727e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.19878511922434e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.686779958428816e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.154628110583872e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.686774137662724e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0004594984347932,291.04522705078125,294.1499938964844,282.3066711425781,281.38995361328125,284.4662475585937,282.5669860839844,290.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646358966827393,-0.0,-6.550225606360982e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.194192534778269e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.681943629402669e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.151055615395308e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.681937808636576e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004592690384015,291.04302978515625,294.1499938964844,282.2699890136719,281.353515625,284.4284362792969,282.5329284667969,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.665585994720459,-0.0,-6.54368008667916e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.194192534778269e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.681943629402669e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.151055615395308e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.681937808636576e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004592690384015,291.04302978515625,294.1499938964844,282.2699890136719,281.353515625,284.4284362792969,282.5329284667969,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.665585994720459,-0.0,-6.54368008667916e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.189627598971128e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.677135676611216e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.147504948079586e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.677129855845124e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000459040980786,291.04083251953125,294.1499938964844,282.2333374023437,281.3179931640625,284.3906555175781,282.4992370605469,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791831253096,-0.0080390321090817,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.684763431549072,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.189627598971128e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.677135676611216e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.147504948079586e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.677129855845124e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000459040980786,291.04083251953125,294.1499938964844,282.2333374023437,281.3179931640625,284.3906555175781,282.4992370605469,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791831253096,-0.0080390321090817,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.684763431549072,-0.0,-6.537176489018749e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.18518053367734e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.672452870290726e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,7.144045957829803e-05,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.672447049524636e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458818860352,291.03863525390625,294.1499938964844,282.1966552734375,281.2834167480469,284.3529357910156,282.4658203125,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703955173492432,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.18518053367734e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.672452870290726e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,7.144045957829803e-05,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.672447049524636e-05,297.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458818860352,291.03863525390625,294.1499938964844,282.1966552734375,281.2834167480469,284.3529357910156,282.4658203125,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.703955173492432,-0.0,-6.53084484270039e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.180924826068804e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.66797088040039e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.14073539711535e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.66796578723006e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004586062859743,291.0364074707031,294.1499938964844,282.1600036621094,281.2499389648437,284.3152160644531,282.4327087402344,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723212718963623,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.180924826068804e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.66797088040039e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.14073539711535e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.66796578723006e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004586062859743,291.0364074707031,294.1499938964844,282.1600036621094,281.2499389648437,284.3152160644531,282.4327087402344,290.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723212718963623,-0.0,-6.524787465878036e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.178889740724117e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.665827383287252e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.139152876334265e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.66582229011692e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004585045971907,291.0352783203125,294.1499938964844,282.14166259765625,281.233642578125,284.29638671875,282.4162292480469,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296426465126956e-09,0.0009780377149581,-0.0076881009154021,0.0,0.0,0.0,-0.0064469934441149,60.0,-5.732882022857666,-0.0,-6.521891293687079e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.176919411402196e-05,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.663753007771449e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.137620559660718e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.663747914601116e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004584061971399,291.0341796875,294.1499938964844,282.1233215332031,281.2176513671875,284.2775573730469,282.3997802734375,290.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718554532351622e-09,0.0009778275853022,-0.0076237190514802,0.0,0.0,0.0,-0.0064348122105002,60.0,-5.742582321166992,-0.0,-6.51908891313724e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.173200669465588e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.659837087383494e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.134727638913319e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.659831266617402e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.000458220456494,291.03192138671875,294.1499938964844,282.086669921875,281.1866455078125,284.23992919921875,282.3670349121094,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467004597249e-09,0.0009774309583008,-0.0075021698139607,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762086391448975,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.173200669465588e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.659837087383494e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,7.134727638913319e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.659831266617402e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.000458220456494,291.03192138671875,294.1499938964844,282.086669921875,281.1866455078125,284.23992919921875,282.3670349121094,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467004597249e-09,0.0009774309583008,-0.0075021698139607,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762086391448975,-0.0,-6.513800343554976e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.1698115284089e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.656268230173735e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.1320915594697e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.656262409407644e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004580511595122,291.0296630859375,294.1499938964844,282.04998779296875,281.1570129394531,284.20233154296875,282.3343811035156,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183187713418078e-09,0.0009770693723112,-0.0073913871310651,0.0,0.0,0.0,-0.0063908556476235,60.0,-5.781760215759277,-0.0,-6.508982153263787e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.1698115284089e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.656268230173735e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,7.1320915594697e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.656262409407644e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004580511595122,291.0296630859375,294.1499938964844,282.04998779296875,281.1570129394531,284.20233154296875,282.3343811035156,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183187713418078e-09,0.0009770693723112,-0.0073913871310651,0.0,0.0,0.0,-0.0063908556476235,60.0,-5.781760215759277,-0.0,-6.508982153263787e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.16746284929104e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.653794404584914e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.130264566512778e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.653789311414585e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004579338128678,291.02740478515625,294.1499938964844,282.0133361816406,281.1287536621094,284.1647644042969,282.3017883300781,290.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801794528961182,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.16746284929104e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.653794404584914e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.130264566512778e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.653789311414585e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0004579338128678,291.02740478515625,294.1499938964844,282.0133361816406,281.1287536621094,284.1647644042969,282.3017883300781,290.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.801794528961182,-0.0,-6.505641181320243e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.166784002445638e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.65307917795144e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,7.129736331989989e-05,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.653073357185348e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004578998778015,291.0251159667969,294.1499938964844,281.9766540527344,281.1016845703125,284.127197265625,282.2689514160156,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822707653045654,-0.0,-6.50467129048593e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.166784002445638e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.65307917795144e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,7.129736331989989e-05,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.653073357185348e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004578998778015,291.0251159667969,294.1499938964844,281.9766540527344,281.1016845703125,284.127197265625,282.2689514160156,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348870248199e-09,0.0009767457377165,-0.0072922399267554,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822707653045654,-0.0,-6.50467129048593e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.16703138500452e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.653339657234028e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.129928417271003e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.653334564063698e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004579122760333,291.02398681640625,294.1499938964844,281.9583435058594,281.08856201171875,284.1084289550781,282.2524108886719,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484101992163e-09,0.0009767719311639,-0.0073002614080905,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.83353853225708,-0.0,-6.505019456426453e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.167652751784772e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.653993765823544e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.130411540856585e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.653988672653212e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0004579433007165,291.0228271484375,294.1499938964844,281.94000244140625,281.07568359375,284.08966064453125,282.2357177734375,290.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561193658546927e-09,0.0009768378222361,-0.007320461794734,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.844613552093506,-0.0,-6.505897687247852e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.169961413135752e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.656424663262442e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,7.132207247195765e-05,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.656419570092112e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0004580586100928,291.0205383300781,294.1499938964844,281.9033203125,281.0506591796875,284.0521545410156,282.2018127441406,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831731672943e-09,0.0009770832257345,-0.007395694963634,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867468357086182,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.169961413135752e-05,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.656424663262442e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,7.132207247195765e-05,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.656419570092112e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0004580586100928,291.0205383300781,294.1499938964844,281.9033203125,281.0506591796875,284.0521545410156,282.2018127441406,290.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184831731672943e-09,0.0009770832257345,-0.007395694963634,0.0,0.0,0.0,-0.0063916696235537,60.0,-5.867468357086182,-0.0,-6.509169026003292e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.173610305879264e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.660267096478492e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.135044870665297e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.660262003308162e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004582408873829,291.0182189941406,294.1499938964844,281.8666687011719,281.0265197753906,284.0146179199219,282.1671447753906,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230240519513927e-09,0.0009774715872481,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.891221046447754,-0.0,-6.51434461929057e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.173610305879264e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.660267096478492e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.135044870665297e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,9.660262003308162e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004582408873829,291.0182189941406,294.1499938964844,281.8666687011719,281.0265197753906,284.0146179199219,282.1671447753906,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230240519513927e-09,0.0009774715872481,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.891221046447754,-0.0,-6.51434461929057e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.178508480545132e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.665425022831188e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.138854562072083e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.665419929660855e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004584855632856,291.015869140625,294.1499938964844,281.8299865722656,281.00311279296875,283.9770812988281,282.13153076171875,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213079847921e-09,0.0009779928950592,-0.007674440741539,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.91581916809082,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.178508480545132e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.665425022831188e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.138854562072083e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.665419929660855e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004584855632856,291.015869140625,294.1499938964844,281.8299865722656,281.00311279296875,283.9770812988281,282.13153076171875,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213079847921e-09,0.0009779928950592,-0.007674440741539,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.91581916809082,-0.0,-6.521296569417245e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.184562804875895e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.671800216892734e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,7.143562834244221e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.671795123722404e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0004587879811879,291.0135498046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9395446777344,282.0948791503906,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592338238661e-09,0.0009786374866962,-0.0078719519078731,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.9412126541137695,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.184562804875895e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.671800216892734e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,7.143562834244221e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.671795123722404e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0004587879811879,291.0135498046875,294.1499938964844,281.7933349609375,280.9803771972656,283.9395446777344,282.0948791503906,290.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592338238661e-09,0.0009786374866962,-0.0078719519078731,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.9412126541137695,-0.0,-6.529896978690887e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.18799705686979e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.675417095422743e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.14623456588015e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.675412002252416e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0004589595482684,291.0123596191406,294.1499938964844,281.7749938964844,280.96923828125,283.9207763671875,282.0761413574219,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790065232664,3.409361237771691e-09,0.0009790031472221,-0.0079840160906314,0.0,0.0,0.0,-0.006502978503704,60.0,-5.954200267791748,-0.0,-6.534779117828293e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.191688150167464e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.67930318438448e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.149104931158945e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.67929809121415e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0004591438919305,291.0111694335937,294.1499938964844,281.75665283203125,280.9582214355469,283.9020080566406,282.0570983886719,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793995413929,3.455316477385395e-09,0.0009793961653485,-0.0081044286489486,0.0,0.0,0.0,-0.0065257605165243,60.0,-5.967363834381104,-0.0,-6.540026475931883e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.1997797426302e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.68782405834645e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.155398634495214e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.687819692771882e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004595481150317,291.0088195800781,294.1499938964844,281.7200012207031,280.9364929199219,283.86444091796875,282.0182189941406,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082095457212e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994181156158447,-0.0,-6.551540820964874e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.1997797426302e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.68782405834645e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.155398634495214e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.687819692771882e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004595481150317,291.0088195800781,294.1499938964844,281.7200012207031,280.9364929199219,283.86444091796875,282.0182189941406,290.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082095457212e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994181156158447,-0.0,-6.551540820964874e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.208751725964248e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.697272616904228e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.162377005442977e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.6972675237339e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004599962849169,291.00640869140625,294.1499938964844,281.6833190917969,280.91510009765625,283.8268737792969,281.97821044921875,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667819159502983e-09,0.0009812131756916,-0.0086612273007631,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.021646499633789,-0.0,-6.564320642610255e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
