time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010800,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.208751725964248e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.697272616904228e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.162377005442977e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.6972675237339e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004599962849169,291.00640869140625,294.1499938964844,281.6833190917969,280.91510009765625,283.8268737792969,281.97821044921875,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667819159502983e-09,0.0009812131756916,-0.0086612273007631,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.021646499633789,-0.0,-6.564320642610255e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.218498598784208e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.707535355119036e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.169957098085433e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.707530989544466e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0004604831337928,291.0040283203125,294.1499938964844,281.64666748046875,280.8939514160156,283.78924560546875,281.9371032714844,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049689292907715,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.218498598784208e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.707535355119036e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,7.169957098085433e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.707530989544466e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0004604831337928,291.0040283203125,294.1499938964844,281.64666748046875,280.8939514160156,283.78924560546875,281.9371032714844,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049689292907715,-0.0,-6.578217437436251e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.223846427630632e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.713167673908174e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.174116763053462e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.713162580737844e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0004607503069564,291.00274658203125,294.1499938964844,281.6275939941406,280.88299560546875,283.7696838378906,281.9153137207031,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.8558081172368475e-09,0.0009828207548707,-0.0091537879779934,0.0,0.0,0.0,-0.0067243012599647,60.0,-6.064488410949707,-0.0,-6.58584937696105e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.228906856151298e-05,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.71849585766904e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,7.178052328526974e-05,297.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.718491492094472e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004610030446201,291.0015869140625,294.1499938964844,281.6099853515625,280.8729248046875,283.7516174316406,281.8949890136719,290.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882837291746e-09,0.0009833596413955,-0.009318908676505,0.0,0.0,0.0,-0.0067555434070527,60.0,-6.07824182510376,-0.0,-6.593074886040995e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.234329627361149e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.724206029204652e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.182270201155916e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.724201663630085e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000461273943074,291.0003662109375,294.1499938964844,281.5916748046875,280.8624572753906,283.7327880859375,281.8735656738281,290.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986367236308297e-09,0.000983937177807,-0.0094958702102303,0.0,0.0,0.0,-0.0067890253849327,60.0,-6.092695713043213,-0.0,-6.600821933488987e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.239857899956404e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.73002752289176e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.186569564510137e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.730023157317191e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0004615500802174,290.9991455078125,294.1499938964844,281.5733337402344,280.8519592285156,283.7139587402344,281.8519592285156,290.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552188274034515e-09,0.0009845258900895,-0.0096762683242559,0.0,0.0,0.0,-0.0068231578916311,60.0,-6.107239723205566,-0.0,-6.608725300338848e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.251218580175193e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.741990652401e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.195405487436801e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.741986286826432e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004621175758074,290.9967041015625,294.1499938964844,281.5366516113281,280.8309326171875,283.67626953125,281.8082275390625,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196714087356668e-09,0.0009857357945293,-0.0100469989702105,0.0,0.0,0.0,-0.006893303245306,60.0,-6.136581897735596,-0.0,-6.624980386504832e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.251218580175193e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.741990652401e-05,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.195405487436801e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.741986286826432e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004621175758074,290.9967041015625,294.1499938964844,281.5366516113281,280.8309326171875,283.67626953125,281.8082275390625,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196714087356668e-09,0.0009857357945293,-0.0100469989702105,0.0,0.0,0.0,-0.006893303245306,60.0,-6.136581897735596,-0.0,-6.624980386504832e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.26284774322994e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.754236816661432e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.204450230346993e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.754232451086864e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004626984882634,290.9942321777344,294.1499938964844,281.5,280.80975341796875,283.6385803222656,281.76385498046875,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555559506105e-09,0.0009869744535535,-0.0104264924302697,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.166196346282959,-0.0,-6.641641192572936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.26284774322994e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.754236816661432e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.204450230346993e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.754232451086864e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004626984882634,290.9942321777344,294.1499938964844,281.5,280.80975341796875,283.6385803222656,281.76385498046875,290.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341555559506105e-09,0.0009869744535535,-0.0104264924302697,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.166196346282959,-0.0,-6.641641192572936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.274601325159892e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.76661394815892e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.213591743493453e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.766609582584353e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0004632855998352,290.99176025390625,294.1499938964844,281.4633483886719,280.7882995605469,283.600830078125,281.7190856933594,290.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487949567533178e-09,0.0009882262675091,-0.0108100492507219,0.0,0.0,0.0,-0.0070376815274357,60.0,-6.19599199295044,-0.0,-6.658502371692522e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.274601325159892e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.76661394815892e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.213591743493453e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.766609582584353e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0004632855998352,290.99176025390625,294.1499938964844,281.4633483886719,280.7882995605469,283.600830078125,281.7190856933594,290.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487949567533178e-09,0.0009882262675091,-0.0108100492507219,0.0,0.0,0.0,-0.0070376815274357,60.0,-6.19599199295044,-0.0,-6.658502371692522e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.286341082770376e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.77897652774118e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.222723070299253e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.77897216216661e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004638720420189,290.9892578125,294.1499938964844,281.4266662597656,280.7665100097656,283.56304931640625,281.67401123046875,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341708248576205e-09,0.0009894766844809,-0.0111931478604674,0.0,0.0,0.0,-0.0071101700887084,60.0,-6.225866794586182,-0.0,-6.675364261354845e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.286341082770376e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.77897652774118e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.222723070299253e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.77897216216661e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004638720420189,290.9892578125,294.1499938964844,281.4266662597656,280.7665100097656,283.56304931640625,281.67401123046875,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341708248576205e-09,0.0009894766844809,-0.0111931478604674,0.0,0.0,0.0,-0.0071101700887084,60.0,-6.225866794586182,-0.0,-6.675364261354845e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.292153117712588e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.785096335690469e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,7.227242895169184e-05,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.7850919701159e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0004641623527277,290.9880065917969,294.1499938964844,281.4083251953125,280.75543212890625,283.5441589355469,281.6514587402344,290.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065578101523905e-09,0.000990095664747,-0.0113827995955944,0.0,0.0,0.0,-0.0071460553444921,60.0,-6.240804195404053,-0.0,-6.683719533384648e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.297899669036268e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.791147749638184e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.231712515931576e-05,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.791143384063616e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004644493747036,290.9867553710937,294.1499938964844,281.3900146484375,280.7442321777344,283.5252380371094,281.6288757324219,290.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778129003568665e-09,0.0009907076600939,-0.01157031301409,0.0,0.0,0.0,-0.0071815364062786,60.0,-6.255722522735596,-0.0,-6.69198598757248e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.309107554145156e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.802950080484152e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.24042984074913e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.802945714909583e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004650092450901,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4874267578125,281.5837707519531,290.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917724449882144e-09,0.0009919013828039,-0.0119360433891415,0.0,0.0,0.0,-0.0072507401928305,60.0,-6.285444259643555,-0.0,-6.708123834187063e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.309107554145156e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.802950080484152e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.24042984074913e-05,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.802945714909583e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004650092450901,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4874267578125,281.5837707519531,290.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919062722474,4.917724449882144e-09,0.0009919013828039,-0.0119360433891415,0.0,0.0,0.0,-0.0072507401928305,60.0,-6.285444259643555,-0.0,-6.708123834187063e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.319843957200646e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.814256191020831e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.248780457302928e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.814251825446264e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004655455704778,290.9816589355469,294.1499938964844,281.3166809082031,280.6979675292969,283.4495544433594,281.5388488769531,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051448148662985e-09,0.0009930448140949,-0.0122863864526152,0.0,0.0,0.0,-0.0073170326650142,60.0,-6.31493616104126,-0.0,-6.72360087605739e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.319843957200646e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.814256191020831e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,7.248780457302928e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.814251825446264e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004655455704778,290.9816589355469,294.1499938964844,281.3166809082031,280.6979675292969,283.4495544433594,281.5388488769531,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051448148662985e-09,0.0009930448140949,-0.0122863864526152,0.0,0.0,0.0,-0.0073170326650142,60.0,-6.31493616104126,-0.0,-6.72360087605739e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.32993571041152e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.824882727116346e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.256629032781348e-05,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.824878361541778e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004660496488213,290.9790954589844,294.1499938964844,281.2799987792969,280.6737365722656,283.4117126464844,281.4942626953125,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344083309173584,-0.0,-6.73816415996953e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.32993571041152e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.824882727116346e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.256629032781348e-05,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.824878361541778e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004660496488213,290.9790954589844,294.1499938964844,281.2799987792969,280.6737365722656,283.4117126464844,281.4942626953125,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.1771320563887e-09,0.000994119560346,-0.012615661136806,0.0,0.0,0.0,-0.0073793400079011,60.0,-6.344083309173584,-0.0,-6.73816415996953e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,9.335604408988728e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.830851922743022e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.261037535499781e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.830848284764215e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0004663328290916,290.9775390625,294.1499938964844,281.25799560546875,280.6588134765625,283.38897705078125,281.4677124023437,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.2477351353275026e-09,0.0009947234066203,-0.0128006292507052,0.0,0.0,0.0,-0.0074143409729003,60.0,-6.361352443695068,-0.0,-6.746351743913692e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.339181269751862e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.834618685999884e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.263819861691445e-05,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.834614320425315e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.000466511468403,290.9765014648437,294.1499938964844,281.24334716796875,280.6487121582031,283.3738098144531,281.4501037597656,290.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951095562428,5.292279059432303e-09,0.0009951043175533,-0.0129173276945948,0.0,0.0,0.0,-0.007436423562467,60.0,-6.372752189636231,-0.0,-6.751520231773611e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.343487909063696e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.839154517976569e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.267169712577015e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.839150152402e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0004667266330216,290.9752197265625,294.1499938964844,281.2250061035156,280.6358337402344,283.3548583984375,281.4281921386719,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955683490261,5.345921039179302e-09,0.0009955629939213,-0.0130578586831688,0.0,0.0,0.0,-0.0074630160816013,60.0,-6.3868913650512695,-0.0,-6.757746007224341e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.347544983029366e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.843426232691854e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.270324567798525e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.843421867117286e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.000466929282993,290.9739074707031,294.1499938964844,281.2066650390625,280.6227111816406,283.3359069824219,281.40643310546875,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396443736316314e-09,0.0009959950111806,-0.0131902182474732,0.0,0.0,0.0,-0.0074880626052618,60.0,-6.400887489318848,-0.0,-6.763613669136248e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.354768553748728e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.851033246377484e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.275943062268198e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.851028880802916e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.000467290112283,290.9713134765625,294.1499938964844,281.1700134277344,280.595703125,283.2980041503906,281.3633728027344,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967697551473,5.4864028875556414e-09,0.0009967642836272,-0.0134258922189474,0.0,0.0,0.0,-0.0075326594524085,60.0,-6.428324222564697,-0.0,-6.774066463322016e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.354768553748728e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.851033246377484e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.275943062268198e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.851028880802916e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.000467290112283,290.9713134765625,294.1499938964844,281.1700134277344,280.595703125,283.2980041503906,281.3633728027344,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967697551473,5.4864028875556414e-09,0.0009967642836272,-0.0134258922189474,0.0,0.0,0.0,-0.0075326594524085,60.0,-6.428324222564697,-0.0,-6.774066463322016e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.36078213271685e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.857365512289108e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,7.280620047822595e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.857361146714538e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004675904929172,290.9686889648437,294.1499938964844,281.1333312988281,280.56756591796875,283.2601013183594,281.32086181640625,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612807692284605e-09,0.0009974046843126,-0.0136220538988709,0.0,0.0,0.0,-0.0075697801075875,60.0,-6.455026626586914,-0.0,-6.782772743463283e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.36078213271685e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.857365512289108e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,7.280620047822595e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.857361146714538e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0004675904929172,290.9686889648437,294.1499938964844,281.1333312988281,280.56756591796875,283.2601013183594,281.32086181640625,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.5612807692284605e-09,0.0009974046843126,-0.0136220538988709,0.0,0.0,0.0,-0.0075697801075875,60.0,-6.455026626586914,-0.0,-6.782772743463283e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.365408914163707e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.862237493507564e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.28421873645857e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.862233127932996e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004678216064348,290.9660339355469,294.1499938964844,281.0966796875,280.5382385253906,283.22216796875,281.279052734375,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.480823040008545,-0.0,-6.789474582546974e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.365408914163707e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.862237493507564e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.28421873645857e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.862233127932996e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004678216064348,290.9660339355469,294.1499938964844,281.0966796875,280.5382385253906,283.22216796875,281.279052734375,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.480823040008545,-0.0,-6.789474582546974e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.368515748064964e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.8655087640509e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.28663508198224e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.865504398476332e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004679767880588,290.96337890625,294.1499938964844,281.0599975585937,280.5075988769531,283.18426513671875,281.2379150390625,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657546431336868e-09,0.0009982278570532,-0.0138742430135607,0.0,0.0,0.0,-0.0076175034046173,60.0,-6.505630970001221,-0.0,-6.793974449692541e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.368515748064964e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.8655087640509e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.28663508198224e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.865504398476332e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0004679767880588,290.96337890625,294.1499938964844,281.0599975585937,280.5075988769531,283.18426513671875,281.2379150390625,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657546431336868e-09,0.0009982278570532,-0.0138742430135607,0.0,0.0,0.0,-0.0076175034046173,60.0,-6.505630970001221,-0.0,-6.793974449692541e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.369450708618388e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.8664932011161e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.287361950147897e-05,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.866489563137292e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0004680234997067,290.9620666503906,294.1499938964844,281.0416564941406,280.49176025390625,283.1653137207031,281.21759033203125,290.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047112315893,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.51762056350708,-0.0,-6.7953287441469e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.369942563353106e-05,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.86701124929823e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.287744665518403e-05,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.867007611319424e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004680480924434,290.9607238769531,294.1499938964844,281.0233459472656,280.4755554199219,283.1463928222656,281.1974792480469,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529317378997803,-0.0,-6.796039997425396e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.36953874770552e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.866586333373562e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.28743034414947e-05,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.866582695394754e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0004680279234889,290.9580383300781,294.1499938964844,280.9866638183594,280.4420166015625,283.1085205078125,281.15777587890625,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.551792621612549,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.36953874770552e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.866586333373562e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.28743034414947e-05,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.866582695394754e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0004680279234889,290.9580383300781,294.1499938964844,280.9866638183594,280.4420166015625,283.1085205078125,281.15777587890625,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215408315471e-09,0.0009983363561332,-0.0139074334874749,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.551792621612549,-0.0,-6.79544953641198e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
