time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013140,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.367094025947154e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.864011371973902e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.285529136424884e-05,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.864007733995096e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004679058038163,290.9553527832031,294.1499938964844,280.95001220703125,280.40692138671875,283.0706787109375,281.1187744140625,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275315985083,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.572948455810547,-0.0,-6.791898954361386e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.367094025947154e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.864011371973902e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.285529136424884e-05,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.864007733995096e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004679058038163,290.9553527832031,294.1499938964844,280.95001220703125,280.40692138671875,283.0706787109375,281.1187744140625,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275315985083,0.0,0.0,0.0,-0.0076086646877229,60.0,-6.572948455810547,-0.0,-6.791898954361386e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.361450065625831e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.858068369794636e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.281138823600486e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.858064004220068e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0004676238750107,290.95263671875,294.1499938964844,280.9143981933594,280.3720092773437,283.0328674316406,281.08074951171875,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693543110635355e-09,0.0009974740678444,-0.0136432042345404,0.0,0.0,0.0,-0.0075737843289971,60.0,-6.591829299926758,-0.0,-6.783712080959958e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.361450065625831e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.858068369794636e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.281138823600486e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.858064004220068e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0004676238750107,290.95263671875,294.1499938964844,280.9143981933594,280.3720092773437,283.0328674316406,281.08074951171875,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693543110635355e-09,0.0009974740678444,-0.0136432042345404,0.0,0.0,0.0,-0.0075737843289971,60.0,-6.591829299926758,-0.0,-6.783712080959958e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.355264774058014e-05,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.85155420494266e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.276327960425988e-05,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.851550566963851e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0004673148796427,290.9508056640625,294.1499938964844,280.891357421875,280.34942626953125,283.0072326660156,281.0556335449219,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492259980144354e-09,0.0009968149242922,-0.0134412357583642,0.0,0.0,0.0,-0.0075355656445026,60.0,-6.602728843688965,-0.0,-6.774747163262873e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.351706103188916e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.847807086771354e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,7.273560186149552e-05,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.847803448792548e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0004671371134463,290.9499206542969,294.1499938964844,280.8808288574219,280.339111328125,282.99517822265625,281.0440368652344,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447910123024258e-09,0.000996435759589,-0.013325048610568,0.0,0.0,0.0,-0.0075135799124836,60.0,-6.6072306632995605,-0.0,-6.769592175714936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.34526469791308e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.841023711487652e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.268549961736426e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.841020073508844e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.0004668153706006,290.9485778808594,294.1499938964844,280.8647766113281,280.3233947753906,282.97637939453125,281.0264892578125,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.36763744563018e-09,0.0009957493748515,-0.0131147513166069,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.613098621368408,-0.0,-6.760267723393555e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.33808769332245e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.8334661743138e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.262967847054824e-05,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.833462536334991e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0004664568696171,290.9472045898437,294.1499938964844,280.8492126464844,280.3081359863281,282.9576110839844,281.0093078613281,290.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804426640272,0.0,0.0,0.0,-0.0074294479563832,60.0,-6.618185043334961,-0.0,-6.749885983481363e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.321073594037443e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.815549128688872e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.249734335346147e-05,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.815545490710063e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004656069504562,290.9444580078125,294.1499938964844,280.8194274902344,280.2789611816406,282.92022705078125,280.9765625,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625493049621582,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.321073594037443e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.815549128688872e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.249734335346147e-05,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.815545490710063e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0004656069504562,290.9444580078125,294.1499938964844,280.8194274902344,280.2789611816406,282.92022705078125,280.9765625,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625493049621582,-0.0,-6.72530688916595e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.30104433791712e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,9.794457582756876e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,7.234156510094181e-05,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.79445394477807e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0004646064771804,290.94171142578125,294.1499938964844,280.7913513183594,280.25146484375,282.8830871582031,280.9461669921875,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629043102264404,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.30104433791712e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,9.794457582756876e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,7.234156510094181e-05,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.79445394477807e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0004646064771804,290.94171142578125,294.1499938964844,280.7913513183594,280.25146484375,282.8830871582031,280.9461669921875,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629043102264404,-0.0,-6.696431142927396e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.278510697185992e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.77072777459398e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.216629455797374e-05,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.770724136615172e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0004634808574337,290.93896484375,294.1499938964844,280.7649230957031,280.2255554199219,282.8462219238281,280.9181213378906,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-6.629410266876221,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.278510697185992e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.77072777459398e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,7.216629455797374e-05,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,9.770724136615172e-05,297.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,0.0004634808574337,290.93896484375,294.1499938964844,280.7649230957031,280.2255554199219,282.8462219238281,280.9181213378906,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-6.629410266876221,-0.0,-6.664019025492962e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.25409040064551e-05,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.745011630002408e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.197635568445548e-05,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.745008719619364e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0004622609994839,290.93621826171875,294.1499938964844,280.7400207519531,280.201171875,282.80963134765625,280.8922119140625,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105643779039,60.0,-6.627210140228272,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.25409040064551e-05,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.745011630002408e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.197635568445548e-05,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.745008719619364e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0004622609994839,290.93621826171875,294.1499938964844,280.7400207519531,280.201171875,282.80963134765625,280.8922119140625,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105643779039,60.0,-6.627210140228272,-0.0,-6.628982163192634e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.241294173989444e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,9.731537284096704e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.187683513620868e-05,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.731533646117896e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004616218211594,290.9348449707031,294.1499938964844,280.7281188964844,280.1894836425781,282.7914428710937,280.8802490234375,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072081782879877e-09,0.0009846712928265,-0.0097204493358731,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625082969665527,-0.0,-6.610660818751057e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.228281123796478e-05,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.71783374552615e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,7.177561928983778e-05,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.717830107547344e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0004609717871062,290.9334716796875,294.1499938964844,280.716552734375,280.1781616210937,282.7733459472656,280.8687744140625,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622537136077881,-0.0,-6.592054546672443e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.201693319482727e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.68983513303101e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.156882202252746e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.689832222647964e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.000459643692011,290.9306945800781,294.1499938964844,280.69439697265625,280.15643310546875,282.7374267578125,280.8476257324219,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616114139556885,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.201693319482727e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.68983513303101e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.156882202252746e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.689832222647964e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.000459643692011,290.9306945800781,294.1499938964844,280.69439697265625,280.15643310546875,282.7374267578125,280.8476257324219,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644713897461e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616114139556885,-0.0,-6.554120091095683e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.174909064313395e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.661629883339629e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.136049680411816e-05,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.661626972956584e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004583057307172,290.92791748046875,294.1499938964844,280.6734619140625,280.13592529296875,282.7018737792969,280.82867431640625,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608404636383057,-0.0,-6.516015815805076e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.174909064313395e-05,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.661629883339629e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.136049680411816e-05,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.661626972956584e-05,297.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004583057307172,290.92791748046875,294.1499938964844,280.6734619140625,280.13592529296875,282.7018737792969,280.82867431640625,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608404636383057,-0.0,-6.516015815805076e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.148414392257108e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.63372949627228e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.115442713256925e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.633726585889236e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.000456982263131,290.9251403808594,294.1499938964844,280.65362548828125,280.1164855957031,282.6666564941406,280.8116760253906,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599896430969238,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.148414392257108e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.63372949627228e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.115442713256925e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.633726585889236e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.000456982263131,290.9251403808594,294.1499938964844,280.65362548828125,280.1164855957031,282.6666564941406,280.8116760253906,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.599896430969238,-0.0,-6.478433789425253e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.128815145231783e-05,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.613090514903888e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.10019885445945e-05,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.613087604520842e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0004560032684821,290.92303466796875,294.1499938964844,280.63922119140625,280.1023864746094,282.64013671875,280.8002319335937,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705717637298676e-09,0.000972686568275,-0.0060481834225356,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593103885650635,-0.0,-6.450702727534009e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.12271862034686e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.606670209905133e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,7.095457112882286e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.606667299522088e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0004556986968964,290.92236328125,294.1499938964844,280.6347961425781,280.0980529785156,282.6318054199219,280.7968139648437,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602976913052e-09,0.0009720369125716,-0.0058491206727921,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.590940952301025,-0.0,-6.442088107405652e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.110331302508712e-05,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.593626600690186e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.085823017405346e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.59362369030714e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0004550799785647,290.92095947265625,294.1499938964844,280.625732421875,280.08917236328125,282.6145324707031,280.7901611328125,290.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440264879055576e-09,0.000970717112068,-0.0054447017610073,0.0,0.0,0.0,-0.0060225590132176,60.0,-6.586447238922119,-0.0,-6.424603782306805e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.098229929804802e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.580882760928944e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.076410838635638e-05,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.580879850545898e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0004544754629023,290.9195861816406,294.1499938964844,280.61688232421875,280.0804748535156,282.59735107421875,280.783935546875,290.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894792728322955e-09,0.0009694276377558,-0.0050495895557105,0.0,0.0,0.0,-0.00594780780375,60.0,-6.581987857818604,-0.0,-6.407545782849411e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.07547291717492e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.556917939335108e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.058709888951853e-05,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.556915028952062e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0004533386963885,290.9167785644531,294.1499938964844,280.5997619628906,280.0636901855469,282.56329345703125,280.7728881835937,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573455810546875,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.07547291717492e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.556917939335108e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.058709888951853e-05,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.556915028952062e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0004533386963885,290.9167785644531,294.1499938964844,280.5997619628906,280.0636901855469,282.56329345703125,280.7728881835937,290.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573455810546875,-0.0,-6.375527306090589e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.054735710378736e-05,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.53508133534342e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.042581273708493e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.535078424960376e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0004523028619587,290.9140014648437,294.1499938964844,280.5833435058594,280.047607421875,282.52960205078125,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565747261047363,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.054735710378736e-05,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.53508133534342e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.042581273708493e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.535078424960376e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0004523028619587,290.9140014648437,294.1499938964844,280.5833435058594,280.047607421875,282.52960205078125,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565747261047363,-0.0,-6.346422054548384e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.035860421136022e-05,297.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.515204146737231e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.027899846434593e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.515201236354188e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0004513599560596,290.91119384765625,294.1499938964844,280.5675048828125,280.0321044921875,282.49627685546875,280.7562866210937,290.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834078855,1.5123349239587471e-09,0.0009627818944863,-0.003013159148395,0.0,0.0,0.0,-0.0055625420063734,60.0,-6.558897972106934,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.035860421136022e-05,297.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.515204146737231e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.027899846434593e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.515201236354188e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0004513599560596,290.91119384765625,294.1499938964844,280.5675048828125,280.0321044921875,282.49627685546875,280.7562866210937,290.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627834078855,1.5123349239587471e-09,0.0009627818944863,-0.003013159148395,0.0,0.0,0.0,-0.0055625420063734,60.0,-6.558897972106934,-0.0,-6.31998631206443e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.01900348253548e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.49745299294591e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.014789298409596e-05,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.497450082562864e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004505179531406,290.90838623046875,294.1499938964844,280.5521545410156,280.0170593261719,282.4633483886719,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870030544,1.3022963818443143e-09,0.0009609856642782,-0.00246276659891,0.0,0.0,0.0,-0.0054584159515798,60.0,-6.553097724914551,-0.0,-6.29642542548936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.01900348253548e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.49745299294591e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.014789298409596e-05,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.497450082562864e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004505179531406,290.90838623046875,294.1499938964844,280.5521545410156,280.0170593261719,282.4633483886719,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870030544,1.3022963818443143e-09,0.0009609856642782,-0.00246276659891,0.0,0.0,0.0,-0.0054584159515798,60.0,-6.553097724914551,-0.0,-6.29642542548936e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.011333895614372e-05,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.489376679994166e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.008823740761727e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.48937376961112e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0004501348303165,290.9069519042969,294.1499938964844,280.5446472167969,280.0096740722656,282.4469909667969,280.74810791015625,290.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601695928722,1.2067274957061611e-09,0.000960168428719,-0.0022123334929347,0.0,0.0,0.0,-0.0054110381752252,60.0,-6.550624370574951,-0.0,-6.285718967546927e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.004075400298461e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,9.481732558924703e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.003178325248882e-05,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.48172964854166e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004497722256928,290.9055480957031,294.1499938964844,280.5372009277344,280.0024108886719,282.43072509765625,280.74609375,290.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622741490602,1.1191602089510866e-09,0.0009622730431146,-0.0019800146110355,0.0,0.0,0.0,-0.0053819702006876,60.0,-6.550596237182617,-0.0,-6.275595154647817e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,4.608203744282946e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,4.852664642385207e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,3.5841629141941667e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,4.852663187193684e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0002301893400726,290.9036865234375,294.1499938964844,280.52252197265625,279.9880065917969,282.40301513671875,280.7427062988281,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007133491453714,8.368252757406932e-10,0.0007133483304642,-0.0014866782585158,0.0,0.0,0.0,-0.0039841393008828,60.0,-5.64106035232544,-0.0,-1.643765479286685e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
