time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015480,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,4.608203744282946e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,4.852664642385207e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,3.5841629141941667e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,4.852663187193684e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0002301893400726,290.9036865234375,294.1499938964844,280.52252197265625,279.9880065917969,282.40301513671875,280.7427062988281,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007133491453714,8.368252757406932e-10,0.0007133483304642,-0.0014866782585158,0.0,0.0,0.0,-0.0039841393008828,60.0,-5.64106035232544,-0.0,-1.643765479286685e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,4.3600193748716265e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,4.591314063873142e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,3.3911303034983575e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.591312608681619e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0002177920105168,290.90460205078125,294.1499938964844,280.5080261230469,279.97381591796875,282.39080810546875,280.7430419921875,290.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.80799131011389e-10,0.0004643087740987,-0.0010626215953379,0.0,0.0,0.0,-0.0026153675280511,60.0,-3.944253444671631,-0.0,-1.4714760965262032e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,4.3600193748716265e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,4.591314063873142e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,3.3911303034983575e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.591312608681619e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0002177920105168,290.90460205078125,294.1499938964844,280.5080261230469,279.97381591796875,282.39080810546875,280.7430419921875,290.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093270715,5.80799131011389e-10,0.0004643087740987,-0.0010626215953379,0.0,0.0,0.0,-0.0026153675280511,60.0,-3.944253444671631,-0.0,-1.4714760965262032e-08,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,3.0768966098548844e-05,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.2401228963863105e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,2.393144677625969e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,3.240121804992668e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001536973722977,290.9064025878906,294.1499938964844,280.4935913085937,279.9596862792969,282.386474609375,280.747314453125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206705441698,4.0286687874591104e-10,0.00032067016582,-0.0007384737255051,0.0,0.0,0.0,-0.0018073443789035,60.0,-2.7611258029937744,-0.0,-7.328281093066381e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,3.0768966098548844e-05,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.2401228963863105e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,2.393144677625969e-05,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,3.240121804992668e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001536973722977,290.9064025878906,294.1499938964844,280.4935913085937,279.9596862792969,282.386474609375,280.747314453125,290.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206705441698,4.0286687874591104e-10,0.00032067016582,-0.0007384737255051,0.0,0.0,0.0,-0.0018073443789035,60.0,-2.7611258029937744,-0.0,-7.328281093066381e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,2.147770646843128e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,2.261707777506672e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,1.670490382821299e-05,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,2.2617072318098508e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001072856030077,290.908203125,294.1499938964844,280.4814758300781,279.9477844238281,282.38677978515625,280.7554016113281,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0085856914520264,-0.0,-3.5706897438814163e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,2.001662687689532e-05,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,2.1078489226056263e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,1.556850656925235e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,2.107848376908805e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.998720634030178e-05,290.9085388183594,294.1499938964844,280.4791564941406,279.94549560546875,282.3869934082031,280.7569274902344,290.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8827204704284668,-0.0,-3.1014024681752517e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,1.588674604136031e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,1.6729523849789985e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,1.235637319041416e-05,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,1.6729518392821774e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,7.935759640531614e-05,290.9093322753906,294.1499938964844,280.47186279296875,279.9383850097656,282.3876342773437,280.7611999511719,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280284881591797,-0.0,-1.953647688068827e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,1.238041659235023e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,1.3037185453868004e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.629224223317578e-06,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,1.3037181815889198e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,6.184275116538629e-05,290.9099426269531,294.1499938964844,280.4645690917969,279.93121337890625,282.38824462890625,280.76446533203125,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.6499444865925028e-10,0.0001319166476605,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.2215211391448977,-0.0,-1.18644283286784e-09,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.0347987275454216e-06,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.407987595797749e-06,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.471516487887129e-06,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.407985776808346e-06,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,3.5140277759637684e-05,290.9105834960937,294.1499938964844,280.4497375488281,279.91668701171875,282.38897705078125,280.76824951171875,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.495794125134125e-05,9.375333148708975e-11,7.495784666389227e-05,-0.0001715212274575,0.0,0.0,0.0,-0.0004222164861857,60.0,-0.7364155054092407,-0.0,-3.830712969055128e-10,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.0347987275454216e-06,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.407987595797749e-06,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.471516487887129e-06,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.407985776808346e-06,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,3.5140277759637684e-05,290.9105834960937,294.1499938964844,280.4497375488281,279.91668701171875,282.38897705078125,280.76824951171875,290.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.495794125134125e-05,9.375333148708975e-11,7.495784666389227e-05,-0.0001715212274575,0.0,0.0,0.0,-0.0004222164861857,60.0,-0.7364155054092407,-0.0,-3.830712969055128e-10,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.562548727131798e-06,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.751538542928756e-06,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.770874743873719e-06,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.751537406060379e-06,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.7795669918996282e-05,290.9107666015625,294.1499938964844,280.4345703125,279.9018249511719,282.38922119140625,280.76953125,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.7478569686898447e-11,3.796018427237868e-05,-8.686173532623798e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096534848213196,-0.0,-9.824216440357247e-11,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,3.562548727131798e-06,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.751538542928756e-06,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.770874743873719e-06,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.751537406060379e-06,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.7795669918996282e-05,290.9107666015625,294.1499938964844,280.4345703125,279.9018249511719,282.38922119140625,280.76953125,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960231566103175e-05,4.7478569686898447e-11,3.796018427237868e-05,-8.686173532623798e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096534848213196,-0.0,-9.824216440357247e-11,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.5453473451998434e-06,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.6273265828203876e-06,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2019382893413422e-06,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.627326014386199e-06,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.719330824329518e-06,290.9107360839844,294.1499938964844,280.4189453125,279.88653564453125,282.38922119140625,280.769775390625,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646625059947837e-05,2.0595060379324792e-11,1.6466230590594932e-05,-3.7678553781006485e-05,0.0,0.0,0.0,-9.274962940253316e-05,60.0,-0.1981107741594314,-0.0,-1.848538509763297e-11,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.5453473451998434e-06,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.6273265828203876e-06,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.2019382893413422e-06,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.627326014386199e-06,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.719330824329518e-06,290.9107360839844,294.1499938964844,280.4189453125,279.88653564453125,282.38922119140625,280.769775390625,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.646625059947837e-05,2.0595060379324792e-11,1.6466230590594932e-05,-3.7678553781006485e-05,0.0,0.0,0.0,-9.274962940253316e-05,60.0,-0.1981107741594314,-0.0,-1.848538509763297e-11,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,5.112205485602317e-07,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,5.383403163250478e-07,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.976164464347676e-07,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.383401457947912e-07,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.553652620918001e-06,290.91070556640625,294.1499938964844,280.4028015136719,279.8706970214844,282.38922119140625,280.7698059082031,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447334842756391e-06,6.81319540715708e-12,5.447328021546127e-06,-1.2464691280911213e-05,0.0,0.0,0.0,-3.068325167987496e-05,60.0,-0.0827304720878601,-0.0,-2.022985945426825e-12,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,5.112205485602317e-07,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,5.383403163250478e-07,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.976164464347676e-07,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.383401457947912e-07,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.553652620918001e-06,290.91070556640625,294.1499938964844,280.4028015136719,279.8706970214844,282.38922119140625,280.7698059082031,290.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447334842756391e-06,6.81319540715708e-12,5.447328021546127e-06,-1.2464691280911213e-05,0.0,0.0,0.0,-3.068325167987496e-05,60.0,-0.0827304720878601,-0.0,-2.022985945426825e-12,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.563372447639267e-07,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.699356969060318e-07,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.9937365891564698e-07,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.699356116409035e-07,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.280457809116342e-06,290.91070556640625,294.1499938964844,280.3944702148437,279.862548828125,282.38922119140625,280.769775390625,290.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.731381528064958e-06,3.416252740764958e-12,2.731378117459826e-06,-6.250019396247808e-06,0.0,0.0,0.0,-1.5385085134766996e-05,60.0,-0.0496375672519207,-0.0,-5.086273741593261e-13,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,1.054754932283686e-07,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.110708609530775e-07,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,8.203659263017472e-08,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,1.110708325313681e-07,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,5.268719860396232e-07,290.91070556640625,294.1499938964844,280.385986328125,279.8542175292969,282.38922119140625,280.769775390625,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1237849548706436e-06,1.4055870183049546e-12,1.123783590628591e-06,-2.571538288975717e-06,0.0,0.0,0.0,-6.329966709017754e-06,60.0,-0.0275338478386402,-0.0,-8.611511568938638e-14,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,6.715439759830133e-09,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.071687235793433e-09,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.223126375852871e-09,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.071685459436594e-09,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.354501387775599e-08,290.91070556640625,294.1499938964844,280.3684387207031,279.8370056152344,282.38922119140625,280.769775390625,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.156533143870547e-08,8.947130417189669e-14,7.156523906814982e-08,-1.637498314721597e-07,0.0,0.0,0.0,-4.030880518257618e-07,60.0,-0.0064312890172004,-0.0,-3.490801976042875e-16,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,6.715439759830133e-09,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.071687235793433e-09,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.223126375852871e-09,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.071685459436594e-09,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.354501387775599e-08,290.91070556640625,294.1499938964844,280.3684387207031,279.8370056152344,282.38922119140625,280.769775390625,290.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.156533143870547e-08,8.947130417189669e-14,7.156523906814982e-08,-1.637498314721597e-07,0.0,0.0,0.0,-4.030880518257618e-07,60.0,-0.0064312890172004,-0.0,-3.490801976042875e-16,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-1.3728684855607292e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.4456977837085103e-09,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.0677878581333287e-09,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-1.4456973396193007e-09,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-6.8577628020705114e-09,290.91070556640625,294.1499938964844,280.3500061035156,279.8189392089844,282.38922119140625,280.769775390625,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4606985843101938e-08,-1.8278637270766583e-14,-1.4606968079533544e-08,3.3439000901580584e-08,0.0,0.0,0.0,8.227652870118619e-08,60.0,-0.0010481574572622,-0.0,-1.458928886606317e-17,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-1.3728684855607292e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.4456977837085103e-09,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.0677878581333287e-09,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-1.4456973396193007e-09,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-6.8577628020705114e-09,290.91070556640625,294.1499938964844,280.3500061035156,279.8189392089844,282.38922119140625,280.769775390625,290.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4606985843101938e-08,-1.8278637270766583e-14,-1.4606968079533544e-08,3.3439000901580584e-08,0.0,0.0,0.0,8.227652870118619e-08,60.0,-0.0010481574572622,-0.0,-1.458928886606317e-17,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.3307189941406,279.800048828125,282.38922119140625,280.769775390625,290.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,-6.44454630673863e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.3307189941406,279.800048828125,282.38922119140625,280.769775390625,290.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,-6.44454630673863e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.3123474121094,279.78204345703125,282.38922119140625,280.769775390625,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.0001390564721077,-0.0,-7.707246483015503e-37,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.31072998046875,279.78045654296875,282.38922119140625,280.769775390625,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.0001479039201512,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.30047607421875,279.7704162597656,282.38922119140625,280.769775390625,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.518543074024653e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,0.0001675204111961,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.29010009765625,279.76025390625,282.38922119140625,280.769775390625,290.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755368961717775e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,0.0001729465584503,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2689514160156,279.7395324707031,282.38922119140625,280.769775390625,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.0001684921153355,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2689514160156,279.7395324707031,282.38922119140625,280.769775390625,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.0001684921153355,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.24737548828125,279.7183837890625,282.38922119140625,280.769775390625,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.000157551272423,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.24737548828125,279.7183837890625,282.38922119140625,280.769775390625,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.000157551272423,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2254638671875,279.6968994140625,282.38922119140625,280.769775390625,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7425837208910897e-12,-4.772233462462634e-19,2.7425843714123928e-12,-4.889815115316498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001462068612454,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2254638671875,279.6968994140625,282.38922119140625,280.769775390625,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7425837208910897e-12,-4.772233462462634e-19,2.7425843714123928e-12,-4.889815115316498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001462068612454,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-5.11691546339205e-13,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-5.388362824508552e-13,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-3.979828077337044e-13,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-5.388361198205297e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.5560055374324042e-12,290.91070556640625,294.1499938964844,280.20330810546875,279.6752014160156,282.38922119140625,280.769775390625,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9839208401095654e-13,-4.373782422552219e-18,1.9839644792470082e-13,2.8101191078960808e-12,0.0,0.0,0.0,0.0,60.0,0.0001355236745439,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-5.11691546339205e-13,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-5.388362824508552e-13,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-3.979828077337044e-13,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-5.388361198205297e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.5560055374324042e-12,290.91070556640625,294.1499938964844,280.20330810546875,279.6752014160156,282.38922119140625,280.769775390625,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9839208401095654e-13,-4.373782422552219e-18,1.9839644792470082e-13,2.8101191078960808e-12,0.0,0.0,0.0,0.0,60.0,0.0001355236745439,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.19219970703125,279.664306640625,282.38922119140625,280.769775390625,290.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.518543074024653e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,0.000130453336169,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.1810302734375,279.65338134765625,282.38922119140625,280.769775390625,290.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,0.0001255818206118,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
