time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017820,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.15869140625,279.6314697265625,282.38922119140625,280.769775390625,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.568428325924743e-12,-5.796688999688893e-18,-2.5684226880734466e-12,3.784146607177519e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001164496134151,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.15869140625,279.6314697265625,282.38922119140625,280.769775390625,290.419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.568428325924743e-12,-5.796688999688893e-18,-2.5684226880734466e-12,3.784146607177519e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001164496134151,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,5.11691546339205e-13,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,5.388362824508552e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.979828077337044e-13,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,5.388361198205297e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.5560055374324042e-12,290.91070556640625,294.1499938964844,280.13641357421875,279.6096496582031,282.38922119140625,280.769775390625,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,2.4236711067466592e-14,-1.9001300267805146e-18,-2.4234812019598845e-14,-3.915787399194626e-12,0.0,0.0,0.0,0.0,60.0,0.0001080230504157,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,5.11691546339205e-13,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,5.388362824508552e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,3.979828077337044e-13,297.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,5.388361198205297e-13,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.5560055374324042e-12,290.91070556640625,294.1499938964844,280.13641357421875,279.6096496582031,282.38922119140625,280.769775390625,290.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,2.4236711067466592e-14,-1.9001300267805146e-18,-2.4234812019598845e-14,-3.915787399194626e-12,0.0,0.0,0.0,0.0,60.0,0.0001080230504157,-0.0,-2.0267154052839512e-24,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1142883300781,279.58795166015625,282.38922119140625,280.769775390625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755369375308081e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,0.0001002298959065,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1142883300781,279.58795166015625,282.38922119140625,280.769775390625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755369375308081e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,0.0001002298959065,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0924072265625,279.5664978027344,282.38922119140625,280.769775390625,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.518543280819805e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,9.302576654590666e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0924072265625,279.5664978027344,282.38922119140625,280.769775390625,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.518543280819805e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,9.302576654590666e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0815734863281,279.555908203125,282.38922119140625,280.769775390625,290.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369567416542494e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,8.961140702012926e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.07086181640625,279.5453796386719,282.38922119140625,280.769775390625,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755369788898388e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,8.632909884909168e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0497436523437,279.5246887207031,282.38922119140625,280.769775390625,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755370202488695e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,8.015708590392023e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0497436523437,279.5246887207031,282.38922119140625,280.769775390625,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755370202488695e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,8.015708590392023e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0291748046875,279.5045471191406,282.38922119140625,280.769775390625,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185443147955707e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,7.443846698151901e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.0291748046875,279.5045471191406,282.38922119140625,280.769775390625,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185443147955707e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,7.443846698151901e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0092163085937,279.4849853515625,282.38922119140625,280.769775390625,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.913811375852674e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0092163085937,279.4849853515625,282.38922119140625,280.769775390625,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.913811375852674e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.989990234375,279.4661560058594,282.38922119140625,280.769775390625,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.422391743399203e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.989990234375,279.4661560058594,282.38922119140625,280.769775390625,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.422391743399203e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9806823730469,279.45703125,282.38922119140625,280.769775390625,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.190632120706141e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9715881347656,279.4481201171875,282.38922119140625,280.769775390625,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,5.9676207456504926e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9541320800781,279.4309997558594,282.38922119140625,280.769775390625,290.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,5.544713349081576e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9541320800781,279.4309997558594,282.38922119140625,280.769775390625,290.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,5.544713349081576e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9376525878906,279.41485595703125,282.38922119140625,280.769775390625,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,5.152331141289324e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9376525878906,279.41485595703125,282.38922119140625,280.769775390625,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,5.152331141289324e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.9223022460937,279.3998107910156,282.38922119140625,280.769775390625,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755370202488695e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,4.7882102080620825e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.9223022460937,279.3998107910156,282.38922119140625,280.769775390625,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755370202488695e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,4.7882102080620825e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9081420898437,279.3859558105469,282.38922119140625,280.769775390625,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.450167398317717e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9081420898437,279.3859558105469,282.38922119140625,280.769775390625,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.450167398317717e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.90155029296875,279.3794860839844,282.38922119140625,280.769775390625,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.291516961529851e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.89532470703125,279.37335205078125,282.38922119140625,280.769775390625,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.1388462705072016e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8838806152344,279.3621520996094,282.38922119140625,280.769775390625,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.847019979730249e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8838806152344,279.3621520996094,282.38922119140625,280.769775390625,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.847019979730249e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8739318847656,279.3523864746094,282.38922119140625,280.769775390625,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.576081871869974e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8739318847656,279.3523864746094,282.38922119140625,280.769775390625,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.576081871869974e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8655700683594,279.3442077636719,282.38922119140625,280.769775390625,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.3243333746213466e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8655700683594,279.3442077636719,282.38922119140625,280.769775390625,290.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.3243333746213466e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.85888671875,279.3376770019531,282.38922119140625,280.769775390625,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185441080004176e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,3.090380414505489e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.85888671875,279.3376770019531,282.38922119140625,280.769775390625,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185441080004176e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,3.090380414505489e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8562316894531,279.3350524902344,282.38922119140625,280.769775390625,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369573620397092e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.9803810321027413e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8540344238281,279.3328857421875,282.38922119140625,280.769775390625,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.874833444366232e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8510131835937,279.3299560546875,282.38922119140625,280.769775390625,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.6726671421783976e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
