time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020280,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8510131835937,279.3299560546875,282.38922119140625,280.769775390625,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.6726671421783976e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8500061035156,279.3289489746094,282.38922119140625,280.769775390625,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.4846485757734627e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8500061035156,279.3289489746094,282.38922119140625,280.769775390625,290.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.4846485757734627e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.85107421875,279.3291015625,282.38922119140625,280.769775390625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.309739647898823e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.85107421875,279.3291015625,282.38922119140625,280.769775390625,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136957155244556e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.309739647898823e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.85418701171875,279.3295593261719,282.38922119140625,280.769775390625,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185441080004176e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,2.1471134459716268e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.85418701171875,279.3295593261719,282.38922119140625,280.769775390625,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185441080004176e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,2.1471134459716268e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8564758300781,279.3299255371094,282.38922119140625,280.769775390625,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369567416542494e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,2.070720074698329e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8592529296875,279.3303527832031,282.38922119140625,280.769775390625,290.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369567416542494e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.997075196413789e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8661804199219,279.3314514160156,282.38922119140625,280.769775390625,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956534859097e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.856416565715336e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8661804199219,279.3314514160156,282.38922119140625,280.769775390625,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956534859097e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.856416565715336e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8748474121094,279.3329162597656,282.38922119140625,280.769775390625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956534859097e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.7256885257666e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.8748474121094,279.3329162597656,282.38922119140625,280.769775390625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956534859097e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.7256885257666e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.8851318359375,279.3347473144531,282.38922119140625,280.769775390625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185434876149586e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,1.604187309567351e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.8851318359375,279.3347473144531,282.38922119140625,280.769775390625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185434876149586e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,1.604187309567351e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.89697265625,279.3369140625,282.38922119140625,280.769775390625,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.4912277038092723e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.89697265625,279.3369140625,282.38922119140625,280.769775390625,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.4912277038092723e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9034118652344,279.338134765625,282.38922119140625,280.769775390625,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.4381476830749309e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.91021728515625,279.3394470214844,282.38922119140625,280.769775390625,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.3869805115973575e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9248046875,279.34234619140625,282.38922119140625,280.769775390625,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.2893437087768689e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9248046875,279.34234619140625,282.38922119140625,280.769775390625,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.2893437087768689e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.9405822753906,279.3456420898437,282.38922119140625,280.769775390625,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.095636496887978e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1986021490884012e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,279.9405822753906,279.3456420898437,282.38922119140625,280.769775390625,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.095636496887978e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1986021490884012e-05,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9574890136719,279.3493347167969,282.38922119140625,280.769775390625,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.113594407797791e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9574890136719,279.3493347167969,282.38922119140625,280.769775390625,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.113594407797791e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.97540283203125,279.3534240722656,282.38922119140625,280.769775390625,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.0356389793741982e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.97540283203125,279.3534240722656,282.38922119140625,280.769775390625,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136956328063943e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,1.0356389793741982e-05,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.9847106933594,279.3556213378906,282.38922119140625,280.769775390625,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,9.989201316784602e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,279.99420166015625,279.3579406738281,282.38922119140625,280.769775390625,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.13695612126879e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,9.635106835048646e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0138244628906,279.36285400390625,282.38922119140625,280.769775390625,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,8.958000762504525e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0138244628906,279.36285400390625,282.38922119140625,280.769775390625,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,8.958000762504525e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0341186523437,279.36822509765625,282.38922119140625,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,8.328463991347235e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0341186523437,279.36822509765625,282.38922119140625,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,8.328463991347235e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.05499267578125,279.3740539550781,282.38922119140625,280.769775390625,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955707678484e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,7.743877176835667e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.05499267578125,279.3740539550781,282.38922119140625,280.769775390625,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955707678484e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,7.743877176835667e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.07635498046875,279.3803405761719,282.38922119140625,280.769775390625,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.0956358765025189e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.200097570603248e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.07635498046875,279.3803405761719,282.38922119140625,280.769775390625,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.0956358765025189e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.200097570603248e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0871887207031,279.3836669921875,282.38922119140625,280.769775390625,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.9447396526811644e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.0981140136719,279.3870849609375,282.38922119140625,280.769775390625,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369559144736372e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.69871769787278e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.1201171875,279.39434814453125,282.38922119140625,280.769775390625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955707678484e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.227942776604323e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.1201171875,279.39434814453125,282.38922119140625,280.769775390625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955707678484e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,6.227942776604323e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
