time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022740,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1423034667969,279.402099609375,282.38922119140625,280.769775390625,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185426604343456e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,5.790505383629352e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1423034667969,279.402099609375,282.38922119140625,280.769775390625,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185426604343456e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,5.790505383629352e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1645202636719,279.4103698730469,282.38922119140625,280.769775390625,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185424536391925e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,5.377341494749999e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.558457731696025e-13,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.694181412254276e-13,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.989914038668522e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.6941805991026484e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.1645202636719,279.4103698730469,282.38922119140625,280.769775390625,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1420487278622725e-14,-2.5185424536391925e-18,3.1423004660541965e-14,-2.2343108266320577e-12,0.0,0.0,0.0,0.0,60.0,5.377341494749999e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.18670654296875,279.419189453125,282.38922119140625,280.769775390625,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.0956356697073657e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.003390469937585e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.18670654296875,279.419189453125,282.38922119140625,280.769775390625,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.0956356697073657e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.003390469937585e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.19775390625,279.4237976074219,282.38922119140625,280.769775390625,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955707678484e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.8277324822265655e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2087707519531,279.4285583496094,282.38922119140625,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.1369555008833306e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.658108537114458e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.23052978515625,279.4385070800781,282.38922119140625,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.7553685481274694e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,4.33259174315026e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.23052978515625,279.4385070800781,282.38922119140625,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.7553685481274694e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,4.33259174315026e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.251953125,279.4490661621094,282.38922119140625,280.769775390625,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.022582743345993e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.251953125,279.4490661621094,282.38922119140625,280.769775390625,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,4.022582743345993e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2729187011719,279.4602355957031,282.38922119140625,280.769775390625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.7445445286721215e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2729187011719,279.4602355957031,282.38922119140625,280.769775390625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.7445445286721215e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2933044433594,279.4720458984375,282.38922119140625,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.48317485077132e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.2933044433594,279.4720458984375,282.38922119140625,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.48317485077132e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.3032531738281,279.4781799316406,282.38922119140625,280.769775390625,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136955087293025e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.361279823366204e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0,290.91070556640625,294.1499938964844,280.3130187988281,279.4844970703125,282.38922119140625,280.769775390625,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.707768393064613e-14,-3.136954880497871e-18,8.708082134068276e-14,-5.528341998593811e-13,0.0,0.0,0.0,0.0,60.0,3.243961828047759e-06,-0.0,-0.0,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.3319396972656,279.4976501464844,282.38922119140625,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755368134537162e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,3.0173866889526835e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,-2.558457731696025e-13,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-2.694181412254276e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.989914038668522e-13,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,-2.6941805991026484e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,-1.2780027687162021e-12,290.91070556640625,294.1499938964844,280.3319396972656,279.4976501464844,282.38922119140625,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4273487719453778e-13,-3.755368134537162e-18,1.4273863124456e-13,1.1286424269132957e-12,0.0,0.0,0.0,0.0,60.0,3.0173866889526835e-06,-0.0,-5.066788513209878e-25,0.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.050000000745058,-2.558457731696025e-13,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.050000000745058,-2.694181412254276e-13,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,-1.989914038668522e-13,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.958251953125,0.0,0.050000000745058,-2.6941805991026484e-13,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.050000000745058,-1.2780027687162021e-12,290.91070556640625,291.1499938964844,280.3500061035156,279.511474609375,282.38922119140625,280.769775390625,290.39617919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.095634842526753e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.805749772960553e-06,-0.0,-5.066788513209878e-25,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.050000000745058,-2.558457731696025e-13,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.050000000745058,-2.694181412254276e-13,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,-1.989914038668522e-13,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.958251953125,0.0,0.050000000745058,-2.6941805991026484e-13,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.050000000745058,-1.2780027687162021e-12,290.91070556640625,291.1499938964844,280.3500061035156,279.511474609375,282.38922119140625,280.769775390625,290.39617919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.7982410225751986e-12,-1.095634842526753e-18,2.798242106777371e-12,-3.208338325913496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.805749772960553e-06,-0.0,-5.066788513209878e-25,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60614013671875,0.6345145106315613,0.050000000745058,0.0408395193517208,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6062927246094,0.6345145106315613,0.050000000745058,0.0430059880018234,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.6345145106315613,0.050000000745058,0.0317640788853168,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.606201171875,0.6345145106315613,0.050000000745058,0.0430059842765331,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6062927246094,0.6345145106315613,0.050000000745058,0.2040018588304519,290.5463256835937,291.1499938964844,280.3587646484375,279.5188293457031,291.2563781738281,294.02880859375,290.41900634765625,1.0,0.1097205430269241,0.0114587321877479,0.0114587321877479,1.0,1.0,-0.4363939166069031,8.601828085375018e-07,0.4363930821418762,-0.1337412297725677,0.0,0.0,0.0,10.147024154663086,60.0,222.41168212890625,-0.0,12.277690887451172,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321655273437,0.631339967250824,0.050000000745058,0.0452356971800327,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.631339967250824,0.050000000745058,0.047635369002819,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.631339967250824,0.050000000745058,0.0351833216845989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321655273437,0.631339967250824,0.050000000745058,0.047635369002819,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.631339967250824,0.050000000745058,0.2259616702795028,290.5399169921875,291.1499938964844,280.36749267578125,279.52667236328125,292.4476928710937,297.424560546875,290.66668701171875,1.0,0.1210933253169059,0.0229174643754959,0.0229174643754959,1.0,1.0,-0.4819919764995575,3.546550942701288e-06,0.4819884300231933,-0.1438853293657302,0.0,0.0,0.0,12.500344276428224,60.0,506.2431335449219,-0.0,16.681034088134766,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0456806607544422,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0481039360165596,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.035529401153326,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0481039360165596,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.2281843572854995,290.98980712890625,291.1499938964844,280.38482666015625,279.5437316894531,292.4499206542969,297.5616455078125,291.0732727050781,1.0,0.1406048834323883,0.0458349287509918,0.0458349287509918,1.0,1.0,-0.4867363572120666,3.7286547012627125e-05,0.4866990745067596,-0.1449966728687286,0.0,0.0,0.0,20.01232147216797,60.0,503.00628662109375,-0.0,23.19161605834961,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0456806607544422,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0481039360165596,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.035529401153326,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.0481039360165596,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.5709887742996216,0.050000000745058,0.2281843572854995,290.98980712890625,291.1499938964844,280.38482666015625,279.5437316894531,292.4499206542969,297.5616455078125,291.0732727050781,1.0,0.1406048834323883,0.0458349287509918,0.0458349287509918,1.0,1.0,-0.4867363572120666,3.7286547012627125e-05,0.4866990745067596,-0.1449966728687286,0.0,0.0,0.0,20.01232147216797,60.0,503.00628662109375,-0.0,23.19161605834961,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492426753044128,0.050000000745058,0.045817919075489,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492426753044128,0.050000000745058,0.0482484735548496,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492426753044128,0.050000000745058,0.0356361605226993,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492426753044128,0.050000000745058,0.0482484735548496,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492426753044128,0.050000000745058,0.2288699895143509,291.1442565917969,291.1499938964844,280.3934631347656,279.552978515625,292.4400939941406,297.54022216796875,291.2150573730469,1.0,0.1490132957696914,0.05729366466403,0.05729366466403,1.0,1.0,-0.4881989657878876,0.0001051408617058,0.4880938231945038,-0.1452886909246444,0.0,0.0,0.0,23.67963409423828,60.0,453.9785461425781,-0.0,26.34612846374512,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5324402451515198,0.050000000745058,0.0459493808448314,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5324402451515198,0.050000000745058,0.0483869090676307,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5324402451515198,0.050000000745058,0.0357384085655212,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5324402451515198,0.050000000745058,0.0483869090676307,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5324402451515198,0.050000000745058,0.2295266687870025,291.2795104980469,291.1499938964844,280.4020690917969,279.5626220703125,292.4287414550781,297.5217590332031,291.343505859375,1.0,0.1565806418657302,0.245834931731224,0.245834931731224,0.9973307251930236,1.0,-0.4895999431610107,0.0325280353426933,0.4570719003677368,-0.1133592799305915,0.0,0.0,0.0,27.199068069458008,60.0,406.0636596679688,-0.0,29.37984085083008,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0461895056068897,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0486397743225097,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0359251722693443,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0486397743225097,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.2307261526584625,291.5122985839844,291.1499938964844,280.4192199707031,279.5832214355469,291.4643249511719,297.4931640625,291.5546264648437,1.0,0.1694020926952362,0.6229174733161926,0.6229174733161926,0.991992175579071,1.0,-0.492158830165863,0.1862746626138687,0.3058841526508331,0.0390918962657451,0.0,0.0,0.0,33.640220642089844,60.0,204.2818145751953,-0.0,34.946563720703125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0461895056068897,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0486397743225097,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0359251722693443,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.0486397743225097,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5095375776290894,0.050000000745058,0.2307261526584625,291.5122985839844,291.1499938964844,280.4192199707031,279.5832214355469,291.4643249511719,297.4931640625,291.5546264648437,1.0,0.1694020926952362,0.6229174733161926,0.6229174733161926,0.991992175579071,1.0,-0.492158830165863,0.1862746626138687,0.3058841526508331,0.0390918962657451,0.0,0.0,0.0,33.640220642089844,60.0,204.2818145751953,-0.0,34.946563720703125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0463934801518917,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0488545671105384,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0360838174819946,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0488545671105384,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.231745034456253,291.3604736328125,291.1499938964844,280.43634033203125,279.6054382324219,290.0648193359375,297.4721374511719,291.2690734863281,1.0,0.1795577257871627,1.0,1.0,0.9866535663604736,1.0,-0.4943321943283081,0.2159461975097656,0.2783859968185425,0.0681136772036552,0.0,0.0,0.0,39.09848785400391,60.0,-355.9944152832031,-0.0,39.74137878417969,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0463934801518917,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0488545671105384,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0360838174819946,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.0488545671105384,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37701416015625,0.4954358041286468,0.050000000745058,0.231745034456253,291.3604736328125,291.1499938964844,280.43634033203125,279.6054382324219,290.0648193359375,297.4721374511719,291.2690734863281,1.0,0.1795577257871627,1.0,1.0,0.9866535663604736,1.0,-0.4943321943283081,0.2159461975097656,0.2783859968185425,0.0681136772036552,0.0,0.0,0.0,39.09848785400391,60.0,-355.9944152832031,-0.0,39.74137878417969,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4872768521308899,0.050000000745058,0.0465346239507198,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4872768521308899,0.050000000745058,0.0490032024681568,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4872768521308899,0.050000000745058,0.0361935980618,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4872768521308899,0.050000000745058,0.0490032024681568,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4872768521308899,0.050000000745058,0.2324500828981399,291.107177734375,291.1499938964844,280.4504089355469,279.6248474121094,290.0318603515625,297.4565734863281,291.04937744140625,1.0,0.1862420886754989,1.0,1.0,0.9853747487068176,1.0,-0.4958362281322479,0.2167425006628036,0.2790937125682831,0.0685445889830589,0.0,0.0,0.0,42.872859954833984,60.0,-370.1680603027344,-0.0,43.087196350097656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4857656955718994,0.050000000745058,0.046562161296606,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4857656955718994,0.050000000745058,0.0490321964025497,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4857656955718994,0.050000000745058,0.0362150147557258,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4857656955718994,0.050000000745058,0.0490321964025497,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.4857656955718994,0.050000000745058,0.2325876355171203,291.066162109375,290.6499938964844,280.4534606933594,279.6291809082031,290.03131103515625,297.453369140625,291.0126037597656,1.0,0.1875161528587341,1.0,1.0,0.985098123550415,1.0,-0.4961296319961548,0.2168718427419662,0.2792578041553497,0.068602830171585,0.0,0.0,0.0,43.60921096801758,48.0,-360.5269165039063,-0.0,43.74224472045898,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0466042421758174,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0490765124559402,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0362477451562881,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0490765124559402,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.2327978461980819,290.87127685546875,290.54998779296875,280.4706115722656,279.65435791015625,290.02880859375,297.4366760253906,290.8274841308594,1.0,0.1889595538377761,1.0,1.0,0.9835426211357116,1.0,-0.4965783655643463,0.2170860320329666,0.2794923186302185,0.0687123537063598,0.0,0.0,0.0,44.73457717895508,36.0,-299.2972106933594,-0.0,44.74480819702149,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0466042421758174,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0490765124559402,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0362477451562881,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.0490765124559402,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.4834828376770019,0.050000000745058,0.2327978461980819,290.87127685546875,290.54998779296875,280.4706115722656,279.65435791015625,290.02880859375,297.4366760253906,290.8274841308594,1.0,0.1889595538377761,1.0,1.0,0.9835426211357116,1.0,-0.4965783655643463,0.2170860320329666,0.2794923186302185,0.0687123537063598,0.0,0.0,0.0,44.73457717895508,36.0,-299.2972106933594,-0.0,44.74480819702149,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.4846964478492737,0.050000000745058,0.0465818122029304,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.4846964478492737,0.050000000745058,0.0490528903901577,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.4846964478492737,0.050000000745058,0.0362302996218204,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.4846964478492737,0.050000000745058,0.0490528903901577,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7934875488281,0.4846964478492737,0.050000000745058,0.2326857894659042,290.7852783203125,290.54998779296875,280.47918701171875,279.6674499511719,290.0278625488281,297.4291687011719,290.7445373535156,1.0,0.1877670288085937,1.0,1.0,0.9827648401260376,1.0,-0.4963394403457641,0.2169959545135498,0.2793434858322143,0.0686814561486244,0.0,0.0,0.0,44.134765625,36.0,-269.7463073730469,-0.0,44.21023941040039,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
