time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024960,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.4871991574764251,0.050000000745058,0.0465360321104526,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.4871991574764251,0.050000000745058,0.0490046814084053,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.4871991574764251,0.050000000745058,0.0361946895718574,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.4871991574764251,0.050000000745058,0.0490046814084053,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.4871991574764251,0.050000000745058,0.2324571162462234,290.7055053710937,290.45001220703125,280.48779296875,279.6808776855469,290.0250549316406,297.4222106933594,290.6678161621094,1.0,0.1854871958494186,1.0,1.0,0.9767761826515198,1.0,-0.4958516955375671,0.2168784141540527,0.2789732813835144,0.0686829909682273,0.0,0.0,0.0,42.91059112548828,25.0,-242.24655151367188,-0.0,43.12077331542969,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0463952273130416,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0488564074039459,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0360851772129535,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0488564074039459,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.2317537665367126,290.5642395019531,290.3500061035156,280.5050964355469,279.7086181640625,290.01812744140625,297.4097595214844,290.53240966796875,1.0,0.1785242259502411,1.0,1.0,0.964798867702484,1.0,-0.4943514466285705,0.2164426445960998,0.2779088020324707,0.0686124637722969,0.0,0.0,0.0,39.1453857421875,25.0,-194.1714630126953,-0.0,39.782859802246094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0463952273130416,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0488564074039459,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0360851772129535,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.0488564074039459,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.4953288733959198,0.050000000745058,0.2317537665367126,290.5642395019531,290.3500061035156,280.5050964355469,279.7086181640625,290.01812744140625,297.4097595214844,290.53240966796875,1.0,0.1785242259502411,1.0,1.0,0.964798867702484,1.0,-0.4943514466285705,0.2164426445960998,0.2779088020324707,0.0686124637722969,0.0,0.0,0.0,39.1453857421875,25.0,-194.1714630126953,-0.0,39.782859802246094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0462827533483505,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0487379692494869,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0359976962208747,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0487379692494869,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.2311919331550598,290.4463806152344,290.25,280.52252197265625,279.7375183105469,290.0115966796875,297.3990478515625,290.4200439453125,1.0,0.1731379479169845,1.0,1.0,0.9528214931488036,1.0,-0.4931528568267822,0.2161548286676406,0.2769980132579803,0.0686137974262237,0.0,0.0,0.0,36.137794494628906,25.0,-154.38702392578125,-0.0,37.13066101074219,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0462827533483505,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0487379692494869,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0359976962208747,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.0487379692494869,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4517517089844,0.502639889717102,0.050000000745058,0.2311919331550598,290.4463806152344,290.25,280.52252197265625,279.7375183105469,290.0115966796875,297.3990478515625,290.4200439453125,1.0,0.1731379479169845,1.0,1.0,0.9528214931488036,1.0,-0.4931528568267822,0.2161548286676406,0.2769980132579803,0.0686137974262237,0.0,0.0,0.0,36.137794494628906,25.0,-154.38702392578125,-0.0,37.13066101074219,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0461978539824485,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0486485660076141,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0359316654503345,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0486485660076141,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.2307678461074829,290.34979248046875,290.1499938964844,280.54010009765625,279.7674560546875,290.0067749023437,297.38983154296875,290.3283996582031,1.0,0.1688357591629028,1.0,1.0,0.9430307745933532,1.0,-0.4922481775283813,0.2159676849842071,0.2762804627418518,0.0686459839344024,0.0,0.0,0.0,33.867576599121094,25.0,-121.824462890625,-0.0,35.136993408203125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0461978539824485,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0486485660076141,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0359316654503345,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.0486485660076141,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35418701171875,0.508882462978363,0.050000000745058,0.2307678461074829,290.34979248046875,290.1499938964844,280.54010009765625,279.7674560546875,290.0067749023437,297.38983154296875,290.3283996582031,1.0,0.1688357591629028,1.0,1.0,0.9430307745933532,1.0,-0.4922481775283813,0.2159676849842071,0.2762804627418518,0.0686459839344024,0.0,0.0,0.0,33.867576599121094,25.0,-121.824462890625,-0.0,35.136993408203125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0461315549910068,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0485787503421306,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0358800999820232,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0485787503421306,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.2304366677999496,290.2718811035156,290.04998779296875,280.5578918457031,279.79833984375,290.0024719238281,297.3818359375,290.25469970703125,1.0,0.1653912365436554,1.0,1.0,0.933239996433258,1.0,-0.4915416836738586,0.2158787250518798,0.2756629586219787,0.0687282681465148,0.0,0.0,0.0,32.0947151184082,25.0,-95.59674835205078,-0.0,33.585060119628906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0461315549910068,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0485787503421306,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0358800999820232,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.0485787503421306,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.5143100023269653,0.050000000745058,0.2304366677999496,290.2718811035156,290.04998779296875,280.5578918457031,279.79833984375,290.0024719238281,297.3818359375,290.25469970703125,1.0,0.1653912365436554,1.0,1.0,0.933239996433258,1.0,-0.4915416836738586,0.2158787250518798,0.2756629586219787,0.0687282681465148,0.0,0.0,0.0,32.0947151184082,25.0,-95.59674835205078,-0.0,33.585060119628906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5167360901832581,0.050000000745058,0.0461039319634437,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5167360901832581,0.050000000745058,0.0485496595501899,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5167360901832581,0.050000000745058,0.0358586125075817,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5167360901832581,0.050000000745058,0.0485496595501899,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5167360901832581,0.050000000745058,0.2302986830472946,290.2389831542969,290.04998779296875,280.5668640136719,279.8140869140625,290.0003967285156,297.37823486328125,290.2236328125,1.0,0.1639327555894851,1.0,1.0,0.9283446073532104,1.0,-0.4912473261356354,0.2158654183149337,0.2753818929195404,0.0687862783670425,0.0,0.0,0.0,31.356056213378903,25.0,-84.60099029541016,-0.0,32.939735412597656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.5189812183380127,0.050000000745058,0.0460793785750865,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.5189812183380127,0.050000000745058,0.0485238023102283,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.5189812183380127,0.050000000745058,0.0358395166695117,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.5189812183380127,0.050000000745058,0.0485238023102283,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.5189812183380127,0.050000000745058,0.230176031589508,290.2096252441406,289.95001220703125,280.5758972167969,279.830078125,289.9983825683594,297.3748779296875,290.1958923339844,1.0,0.1626243144273758,1.0,1.0,0.923465609550476,1.0,-0.4909856617450714,0.2158699929714203,0.2751156687736511,0.0688541904091835,0.0,0.0,0.0,30.69947052001953,25.0,-74.84965515136719,-0.0,32.36674880981445,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.0460380166769027,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.048480249941349,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.0358073487877845,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.048480249941349,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.2299694269895553,290.1600952148437,289.8500061035156,280.5941772460937,279.8625793457031,289.994384765625,297.36883544921875,290.1492004394531,1.0,0.1603938788175583,1.0,1.0,0.9137076139450072,1.0,-0.4905449151992798,0.2159278690814972,0.2746170461177826,0.0690185949206352,0.0,0.0,0.0,29.593505859375,25.0,-58.6099853515625,-0.0,31.4029541015625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.0460380166769027,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.048480249941349,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.0358073487877845,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.048480249941349,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.5229641795158386,0.050000000745058,0.2299694269895553,290.1600952148437,289.8500061035156,280.5941772460937,279.8625793457031,289.994384765625,297.36883544921875,290.1492004394531,1.0,0.1603938788175583,1.0,1.0,0.9137076139450072,1.0,-0.4905449151992798,0.2159278690814972,0.2746170461177826,0.0690185949206352,0.0,0.0,0.0,29.593505859375,25.0,-58.6099853515625,-0.0,31.4029541015625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.046005044132471,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.048445526510477,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.0357817001640796,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.048445526510477,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.2298047244548797,290.12078857421875,289.75,280.6127624511719,279.8957214355469,289.9903259277344,297.363525390625,290.1121520996094,1.0,0.1585911065340042,1.0,1.0,0.9039496183395386,1.0,-0.4901935756206512,0.2160433083772659,0.2741502523422241,0.069218710064888,0.0,0.0,0.0,28.71182632446289,25.0,-46.02492141723633,-0.0,30.635835647583008,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.046005044132471,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.048445526510477,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.0357817001640796,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.048445526510477,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12255859375,0.5263321995735168,0.050000000745058,0.2298047244548797,290.12078857421875,289.75,280.6127624511719,279.8957214355469,289.9903259277344,297.363525390625,290.1121520996094,1.0,0.1585911065340042,1.0,1.0,0.9039496183395386,1.0,-0.4901935756206512,0.2160433083772659,0.2741502523422241,0.069218710064888,0.0,0.0,0.0,28.71182632446289,25.0,-46.02492141723633,-0.0,30.635835647583008,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.0459786355495452,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.048417717218399,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.0357611626386642,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.048417717218399,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.2296728044748306,290.0893249511719,289.6499938964844,280.63165283203125,279.9294738769531,289.9808349609375,297.3588562011719,290.08221435546875,1.0,0.1571309715509414,1.0,1.0,0.8883673548698425,1.0,-0.4899121522903442,0.2163862138986587,0.2735259532928467,0.0696283802390098,0.0,0.0,0.0,28.005714416503903,25.0,-37.4447021484375,-0.0,30.02228355407715,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.0459786355495452,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.048417717218399,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.0357611626386642,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.048417717218399,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0907592773437,0.5291610956192017,0.050000000745058,0.2296728044748306,290.0893249511719,289.6499938964844,280.63165283203125,279.9294738769531,289.9808349609375,297.3588562011719,290.08221435546875,1.0,0.1571309715509414,1.0,1.0,0.8883673548698425,1.0,-0.4899121522903442,0.2163862138986587,0.2735259532928467,0.0696283802390098,0.0,0.0,0.0,28.005714416503903,25.0,-37.4447021484375,-0.0,30.02228355407715,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0459574051201343,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0483953617513179,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0357446484267711,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0483953617513179,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.229566752910614,290.0628356933594,289.54998779296875,280.65093994140625,279.9636535644531,289.968994140625,297.354736328125,290.0567321777344,1.0,0.1559462398290634,1.0,1.0,0.8727850317955017,1.0,-0.4896859228610992,0.2168196886777877,0.2728662192821502,0.0701148509979248,0.0,0.0,0.0,27.438045501708984,25.0,-31.939271926879883,-0.0,29.529550552368164,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0459574051201343,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0483953617513179,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0357446484267711,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.0483953617513179,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0640563964844,0.5315243005752563,0.050000000745058,0.229566752910614,290.0628356933594,289.54998779296875,280.65093994140625,279.9636535644531,289.968994140625,297.354736328125,290.0567321777344,1.0,0.1559462398290634,1.0,1.0,0.8727850317955017,1.0,-0.4896859228610992,0.2168196886777877,0.2728662192821502,0.0701148509979248,0.0,0.0,0.0,27.438045501708984,25.0,-31.939271926879883,-0.0,29.529550552368164,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.5325520038604736,0.050000000745058,0.0459483936429023,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.5325520038604736,0.050000000745058,0.0483858697116375,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.5325520038604736,0.050000000745058,0.0357376411557197,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.5325520038604736,0.050000000745058,0.0483858697116375,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.5325520038604736,0.050000000745058,0.2295217365026474,290.0509948730469,289.54998779296875,280.66070556640625,279.9808959960937,289.9623718261719,297.3528747558594,290.0452575683594,1.0,0.1554404497146606,1.0,1.0,0.8649939298629761,1.0,-0.4895898997783661,0.2170696258544922,0.2725202739238739,0.0703869983553886,0.0,0.0,0.0,27.19712829589844,25.0,-29.941082000732425,-0.0,29.3205795288086,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409240722656,0.5334889888763428,0.050000000745058,0.0459402911365032,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409240722656,0.5334889888763428,0.050000000745058,0.048377338796854,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409240722656,0.5334889888763428,0.050000000745058,0.0357313379645347,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409240722656,0.5334889888763428,0.050000000745058,0.048377338796854,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409240722656,0.5334889888763428,0.050000000745058,0.2294812649488449,290.03985595703125,289.45001220703125,280.67059326171875,279.99822998046875,289.95263671875,297.3511047363281,290.0343933105469,1.0,0.1549842059612274,1.0,1.0,0.8545323014259338,1.0,-0.4895035624504089,0.2174463719129562,0.2720572054386139,0.0707830339670181,0.0,0.0,0.0,26.98052215576172,25.0,-28.75640106201172,-0.0,29.132787704467773,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255432128906,0.5445102453231812,0.050000000745058,0.0458520725369453,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255432128906,0.5445102453231812,0.050000000745058,0.0482844375073909,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234680175781,0.7176914811134338,0.1157638877630233,0.0769420266151428,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255432128906,0.5445102453231812,0.050000000745058,0.0482844375073909,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255432128906,0.5445102453231812,0.050000000745058,0.2290405929088592,290.0240783691406,289.45001220703125,280.68359375,280.02081298828125,289.95123291015625,297.34912109375,290.01861572265625,1.0,0.1551213562488556,1.0,1.0,0.8409602046012878,1.0,-0.538096010684967,0.2391188293695449,0.2989771962165832,0.0808947309851646,0.0,0.0,0.0,24.99574851989746,25.0,-28.417957305908203,-0.0,31.73348999023437,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.5454878211021423,0.050000000745058,0.0458447821438312,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.5454878211021423,0.050000000745058,0.0482767634093761,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0155029296875,0.7296909093856812,0.1141906231641769,0.080779530107975,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.5454878211021423,0.050000000745058,0.0482767634093761,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.5454878211021423,0.050000000745058,0.2290041744709015,290.0161437988281,289.54998779296875,280.6907043457031,280.0330810546875,289.947509765625,297.3479919433594,290.0118103027344,1.0,0.155179888010025,1.0,1.0,0.8336090445518494,1.0,-0.5426361560821533,0.241439938545227,0.3011962473392486,0.0822818204760551,0.0,0.0,0.0,24.83886909484864,25.0,-26.249080657958984,-0.0,32.00727081298828,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0458491817116737,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0482813976705074,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.724246621131897,0.1116347536444664,0.0790603756904602,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0482813976705074,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.2290261536836624,289.9971008300781,289.6499938964844,280.7112731933594,280.068115234375,289.9164733886719,297.3443603515625,289.9922790527344,1.0,0.1552083194255828,1.0,1.0,0.8126857876777649,1.0,-0.540616512298584,0.2418181002140045,0.2987984120845794,0.0831154957413673,0.0,0.0,0.0,24.94080352783203,25.0,-27.6103630065918,-0.0,31.91493797302246,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0458491817116737,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0482813976705074,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9964904785156,0.724246621131897,0.1116347536444664,0.0790603756904602,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.0482813976705074,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.5448920130729675,0.050000000745058,0.2290261536836624,289.9971008300781,289.6499938964844,280.7112731933594,280.068115234375,289.9164733886719,297.3443603515625,289.9922790527344,1.0,0.1552083194255828,1.0,1.0,0.8126857876777649,1.0,-0.540616512298584,0.2418181002140045,0.2987984120845794,0.0831154957413673,0.0,0.0,0.0,24.94080352783203,25.0,-27.6103630065918,-0.0,31.91493797302246,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0458510927855968,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0482834056019783,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.721653938293457,0.1107930094003677,0.0782481282949447,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0482834056019783,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.2290356904268264,289.97442626953125,289.75,280.7323303222656,280.1032409667969,289.8812561035156,297.3409118652344,289.9689025878906,1.0,0.1552140116691589,1.0,1.0,0.793164849281311,1.0,-0.5396600961685181,0.242786556482315,0.296873539686203,0.0842915549874305,0.0,0.0,0.0,24.984363555908203,25.0,-31.872859954833984,-0.0,31.8670711517334,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0458510927855968,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0482834056019783,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.721653938293457,0.1107930094003677,0.0782481282949447,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.0482834056019783,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.5446354150772095,0.050000000745058,0.2290356904268264,289.97442626953125,289.75,280.7323303222656,280.1032409667969,289.8812561035156,297.3409118652344,289.9689025878906,1.0,0.1552140116691589,1.0,1.0,0.793164849281311,1.0,-0.5396600961685181,0.242786556482315,0.296873539686203,0.0842915549874305,0.0,0.0,0.0,24.984363555908203,25.0,-31.872859954833984,-0.0,31.8670711517334,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0458514653146266,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0482838004827499,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9479675292969,0.7211484313011169,0.1107365265488624,0.0780914053320884,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0482838004827499,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.2290375679731369,289.9487609863281,289.8500061035156,280.7539367675781,280.1383361816406,289.8398132324219,297.337646484375,289.94244384765625,1.0,0.1552165150642395,1.0,1.0,0.7736438512802124,1.0,-0.5394755601882935,0.2443311214447021,0.2951444387435913,0.0858699977397918,0.0,0.0,0.0,24.99308586120605,25.0,-37.114036560058594,-0.0,31.85836601257324,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0458514653146266,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0482838004827499,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9479675292969,0.7211484313011169,0.1107365265488624,0.0780914053320884,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.0482838004827499,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95037841796875,0.5445852875709534,0.050000000745058,0.2290375679731369,289.9487609863281,289.8500061035156,280.7539367675781,280.1383361816406,289.8398132324219,297.337646484375,289.94244384765625,1.0,0.1552165150642395,1.0,1.0,0.7736438512802124,1.0,-0.5394755601882935,0.2443311214447021,0.2951444387435913,0.0858699977397918,0.0,0.0,0.0,24.99308586120605,25.0,-37.114036560058594,-0.0,31.85836601257324,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.5446017384529114,0.050000000745058,0.0458513423800468,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.5446017384529114,0.050000000745058,0.0482836700975894,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9336242675781,0.7213648557662964,0.1108869239687919,0.0781602188944816,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.5446017384529114,0.050000000745058,0.0482836700975894,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93621826171875,0.5446017384529114,0.050000000745058,0.2290369570255279,289.9344787597656,289.8500061035156,280.76495361328125,280.1558532714844,289.816162109375,297.3360595703125,289.9276733398437,1.0,0.1552190780639648,1.0,1.0,0.7638833522796631,1.0,-0.5395569205284119,0.2452854514122009,0.2942714393138885,0.0868019089102745,0.0,0.0,0.0,24.99056625366211,25.0,-40.2551383972168,-0.0,31.863704681396484,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.5446324944496155,0.050000000745058,0.0458511151373386,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.5446324944496155,0.050000000745058,0.0482834316790103,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9182434082031,0.7217732071876526,0.111108623445034,0.0782904773950576,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.5446324944496155,0.050000000745058,0.0482834316790103,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.5446324944496155,0.050000000745058,0.229035809636116,289.9191589355469,289.95001220703125,280.7760925292969,280.1733093261719,289.8038635253906,297.3345031738281,289.912109375,1.0,0.1552231162786483,1.0,1.0,0.7599965333938599,1.0,-0.5397109985351562,0.2457792907953262,0.2939316928386688,0.0872590318322181,0.0,0.0,0.0,24.985713958740234,25.0,-41.54480743408203,-0.0,31.873517990112305,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0458505004644393,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0482827834784984,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.7229196429252625,0.1116749048233032,0.0786595493555069,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0482827834784984,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.2290327399969101,289.8905639648437,290.04998779296875,280.7988586425781,280.2080993652344,289.7877502441406,297.33154296875,289.8846130371094,1.0,0.1552362889051437,1.0,1.0,0.7522228360176086,1.0,-0.5401479005813599,0.2467899322509765,0.2933579683303833,0.0881675034761428,0.0,0.0,0.0,24.97289276123047,25.0,-38.16154861450195,-0.0,31.90214729309082,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0458505004644393,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0482827834784984,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898010253906,0.7229196429252625,0.1116749048233032,0.0786595493555069,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.0482827834784984,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.5447147488594055,0.050000000745058,0.2290327399969101,289.8905639648437,290.04998779296875,280.7988586425781,280.2080993652344,289.7877502441406,297.33154296875,289.8846130371094,1.0,0.1552362889051437,1.0,1.0,0.7522228360176086,1.0,-0.5401479005813599,0.2467899322509765,0.2933579683303833,0.0881675034761428,0.0,0.0,0.0,24.97289276123047,25.0,-38.16154861450195,-0.0,31.90214729309082,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0458498485386371,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0482820980250835,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86456298828125,0.7242577075958252,0.1123138144612312,0.0790967792272567,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0482820980250835,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.2290294766426086,289.86529541015625,290.1499938964844,280.822265625,280.2425842285156,289.7704772949219,297.3287658691406,289.8597412109375,1.0,0.1552560329437255,1.0,1.0,0.7444491982460022,1.0,-0.5406662821769714,0.247893750667572,0.2927725315093994,0.0891508609056472,0.0,0.0,0.0,24.959678649902344,25.0,-34.971519470214844,-0.0,31.937950134277344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
