time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027000,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0458498485386371,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0482820980250835,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86456298828125,0.7242577075958252,0.1123138144612312,0.0790967792272567,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.0482820980250835,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8667907714844,0.5448023676872253,0.050000000745058,0.2290294766426086,289.86529541015625,290.1499938964844,280.822265625,280.2425842285156,289.7704772949219,297.3287658691406,289.8597412109375,1.0,0.1552560329437255,1.0,1.0,0.7444491982460022,1.0,-0.5406662821769714,0.247893750667572,0.2927725315093994,0.0891508609056472,0.0,0.0,0.0,24.959678649902344,25.0,-34.971519470214844,-0.0,31.937950134277344,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0458492711186409,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0482814908027648,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84332275390625,0.7256237268447876,0.1129646077752113,0.0795508325099945,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0482814908027648,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.2290266007184982,289.84381103515625,290.25,280.8463439941406,280.2766418457031,289.792236328125,297.3262023925781,289.8405456542969,1.0,0.1552812755107879,1.0,1.0,0.7496727705001831,1.0,-0.5412055850028992,0.2475858479738235,0.2936197221279144,0.088723637163639,0.0,0.0,0.0,24.948450088500977,25.0,-23.54794883728028,-0.0,31.977294921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0458492711186409,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0482814908027648,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84332275390625,0.7256237268447876,0.1129646077752113,0.0795508325099945,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.0482814908027648,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8448791503906,0.5448799133300781,0.050000000745058,0.2290266007184982,289.84381103515625,290.25,280.8463439941406,280.2766418457031,289.792236328125,297.3262023925781,289.8405456542969,1.0,0.1552812755107879,1.0,1.0,0.7496727705001831,1.0,-0.5412055850028992,0.2475858479738235,0.2936197221279144,0.088723637163639,0.0,0.0,0.0,24.948450088500977,25.0,-23.54794883728028,-0.0,31.977294921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0458487756550312,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0482809692621231,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83404541015625,0.7269648909568787,0.1136114075779914,0.0800030678510665,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0482809692621231,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.22902412712574,289.834228515625,290.3500061035156,280.8711242675781,280.3102111816406,289.81982421875,297.32391357421875,289.83319091796875,1.0,0.1553109437227249,1.0,1.0,0.754896342754364,1.0,-0.5417434573173523,0.2472534775733947,0.2944900095462799,0.0882724002003669,0.0,0.0,0.0,24.93938446044922,25.0,-9.433701515197754,-0.0,32.018531799316406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0458487756550312,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0482809692621231,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83404541015625,0.7269648909568787,0.1136114075779914,0.0800030678510665,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.0482809692621231,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.5449464917182922,0.050000000745058,0.22902412712574,289.834228515625,290.3500061035156,280.8711242675781,280.3102111816406,289.81982421875,297.32391357421875,289.83319091796875,1.0,0.1553109437227249,1.0,1.0,0.754896342754364,1.0,-0.5417434573173523,0.2472534775733947,0.2944900095462799,0.0882724002003669,0.0,0.0,0.0,24.93938446044922,25.0,-9.433701515197754,-0.0,32.018531799316406,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.5449761748313904,0.050000000745058,0.0458485558629035,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.5449761748313904,0.050000000745058,0.0482807345688343,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326416015625,0.7276250123977661,0.1139322966337204,0.0802277773618698,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.5449761748313904,0.050000000745058,0.0482807345688343,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.5449761748313904,0.050000000745058,0.2290230244398117,289.83270263671875,290.3500061035156,280.8837890625,280.3267822265625,289.83349609375,297.3228759765625,289.8324890136719,1.0,0.1553271561861038,1.0,1.0,0.7575081586837769,1.0,-0.542011022567749,0.2470955848693847,0.2949154078960418,0.0880554020404815,0.0,0.0,0.0,24.935565948486328,25.0,-3.4605674743652344,-0.0,32.039695739746094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.5450029969215393,0.050000000745058,0.0458483546972274,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.5450029969215393,0.050000000745058,0.0482805259525775,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330383300781,0.7282766103744507,0.1142508834600448,0.0804510489106178,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.5450029969215393,0.050000000745058,0.0482805259525775,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.5450029969215393,0.050000000745058,0.2290220260620117,289.8329772949219,290.45001220703125,280.8966369628906,280.3431701660156,289.8573913574219,297.3219299316406,289.8337707519531,1.0,0.1553440988063812,1.0,1.0,0.7647328972816467,1.0,-0.5422769784927368,0.2465088069438934,0.2957681715488434,0.0874116048216819,0.0,0.0,0.0,24.932239532470703,25.0,3.528764247894287,-0.0,32.06110382080078,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0453022420406341,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0477054454386234,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.874810516834259,0.1150016859173774,0.0805485099554061,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0477054454386234,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84381103515625,0.8468673229217529,0.1063675582408905,0.4687803387641907,289.8444519042969,290.54998779296875,280.92291259765625,280.3754577636719,289.984375,297.3017578125,289.8554382324219,1.0,0.1604615598917007,1.0,1.0,0.7791823148727417,1.0,-0.8264221549034119,0.368900865316391,0.4575213193893432,0.1558206230401992,0.0,0.0,0.0,12.992436408996582,25.0,47.76302337646485,-0.0,50.41025161743164,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0453022420406341,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0477054454386234,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8442077636719,0.874810516834259,0.1150016859173774,0.0805485099554061,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84100341796875,0.6651148796081543,0.050000000745058,0.0477054454386234,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84381103515625,0.8468673229217529,0.1063675582408905,0.4687803387641907,289.8444519042969,290.54998779296875,280.92291259765625,280.3754577636719,289.984375,297.3017578125,289.8554382324219,1.0,0.1604615598917007,1.0,1.0,0.7791823148727417,1.0,-0.8264221549034119,0.368900865316391,0.4575213193893432,0.1558206230401992,0.0,0.0,0.0,12.992436408996582,25.0,47.76302337646485,-0.0,50.41025161743164,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0453912392258644,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0477991588413715,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051208496094,0.8350611329078674,0.1151089295744896,0.0807969346642494,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0477991588413715,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.807628870010376,0.1027355343103408,0.4668945372104645,289.9053039550781,290.6499938964844,280.95001220703125,280.40692138671875,290.0057373046875,297.24591064453125,289.9107360839844,1.0,0.1653073132038116,1.0,1.0,0.7936317920684814,1.0,-0.8264699578285217,0.3674027323722839,0.4590672254562378,0.1534679532051086,0.0,0.0,0.0,15.360119819641112,25.0,58.77279281616211,-0.0,53.642860412597656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0453912392258644,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0477991588413715,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051208496094,0.8350611329078674,0.1151089295744896,0.0807969346642494,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6341755986213684,0.050000000745058,0.0477991588413715,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048156738281,0.807628870010376,0.1027355343103408,0.4668945372104645,289.9053039550781,290.6499938964844,280.95001220703125,280.40692138671875,290.0057373046875,297.24591064453125,289.9107360839844,1.0,0.1653073132038116,1.0,1.0,0.7936317920684814,1.0,-0.8264699578285217,0.3674027323722839,0.4590672254562378,0.1534679532051086,0.0,0.0,0.0,15.360119819641112,25.0,58.77279281616211,-0.0,53.642860412597656,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0454850792884826,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0478979796171188,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9421081542969,0.8047161102294922,0.1152421906590461,0.0809421613812446,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0478979796171188,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94171142578125,0.7700299024581909,0.1007510051131248,0.4569117128849029,289.9422607421875,290.75,280.9840393066406,280.44439697265625,290.0511169433594,297.2134094238281,289.94842529296875,1.0,0.1688126325607299,1.0,1.0,0.8189883828163147,1.0,-0.8150113224983215,0.3598169684410095,0.4551943838596344,0.1479872763156891,0.0,0.0,0.0,17.74199104309082,25.0,58.00416564941406,-0.0,55.331199645996094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0454850792884826,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0478979796171188,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9421081542969,0.8047161102294922,0.1152421906590461,0.0809421613812446,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384460449219,0.6109170317649841,0.050000000745058,0.0478979796171188,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94171142578125,0.7700299024581909,0.1007510051131248,0.4569117128849029,289.9422607421875,290.75,280.9840393066406,280.44439697265625,290.0511169433594,297.2134094238281,289.94842529296875,1.0,0.1688126325607299,1.0,1.0,0.8189883828163147,1.0,-0.8150113224983215,0.3598169684410095,0.4551943838596344,0.1479872763156891,0.0,0.0,0.0,17.74199104309082,25.0,58.00416564941406,-0.0,55.331199645996094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0455507598817348,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0479671470820903,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.7866953015327454,0.1155018433928489,0.0811553373932838,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0479671470820903,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98455810546875,0.7498958706855774,0.099654734134674,0.451476514339447,289.98516845703125,290.8500061035156,281.0306701660156,280.4941711425781,290.1021423339844,297.19415283203125,289.991943359375,1.0,0.1715075671672821,1.0,1.0,0.844344973564148,1.0,-0.8089876770973206,0.3551028668880462,0.4538847804069519,0.1443811506032943,0.0,0.0,0.0,19.43036460876465,25.0,61.7571907043457,-0.0,56.79628753662109,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0455507598817348,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0479671470820903,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.7866953015327454,0.1155018433928489,0.0811553373932838,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5961001515388489,0.050000000745058,0.0479671470820903,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98455810546875,0.7498958706855774,0.099654734134674,0.451476514339447,289.98516845703125,290.8500061035156,281.0306701660156,280.4941711425781,290.1021423339844,297.19415283203125,289.991943359375,1.0,0.1715075671672821,1.0,1.0,0.844344973564148,1.0,-0.8089876770973206,0.3551028668880462,0.4538847804069519,0.1443811506032943,0.0,0.0,0.0,19.43036460876465,25.0,61.7571907043457,-0.0,56.79628753662109,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.5907114744186401,0.050000000745058,0.0455763414502143,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.5907114744186401,0.050000000745058,0.0479940809309482,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077209472656,0.7805668711662292,0.1156552955508232,0.0812783166766166,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00347900390625,0.5907114744186401,0.050000000745058,0.0479940809309482,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072021484375,0.7432305216789246,0.099310778081417,0.4497851133346557,290.0078430175781,290.8500061035156,281.0584411621094,280.5234069824219,290.1282958984375,297.1875915527344,290.0148620605469,1.0,0.1726211011409759,1.0,1.0,0.8570232391357422,1.0,-0.8072003126144409,0.3534376621246338,0.4537626504898071,0.1430450826883316,0.0,0.0,0.0,20.09375762939453,25.0,63.53764724731445,-0.0,57.44921875,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.586263120174408,0.050000000745058,0.0455982275307178,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.586263120174408,0.050000000745058,0.0480171293020248,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0308837890625,0.7756978869438171,0.1158179864287376,0.0814057365059852,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.586263120174408,0.050000000745058,0.0480171293020248,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03033447265625,0.7379809021949768,0.0990614369511604,0.4485626816749573,290.031005859375,290.95001220703125,281.0890808105469,280.555419921875,290.1504211425781,297.1824645996094,290.0380249023437,1.0,0.1736074686050415,1.0,1.0,0.8653090000152588,1.0,-0.8059674501419067,0.3523536026477813,0.4536138772964477,0.1421875059604644,0.0,0.0,0.0,20.664501190185547,25.0,64.1497573852539,-0.0,58.05290985107422,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0456332378089427,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0480539947748184,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.7686351537704468,0.1161643713712692,0.0816702023148536,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0480539947748184,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755920410156,0.730363667011261,0.098767377436161,0.4471238255500793,290.0762634277344,291.04998779296875,281.1584777832031,280.6272888183594,290.1954345703125,297.1753234863281,290.0831604003906,1.0,0.1752634197473526,1.0,1.0,0.8818805813789368,1.0,-0.8046880960464478,0.3508390486240387,0.4538490176200866,0.1409079283475875,0.0,0.0,0.0,21.584529876708984,25.0,63.669700622558594,-0.0,59.12580490112305,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0456332378089427,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0480539947748184,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.076171875,0.7686351537704468,0.1161643713712692,0.0816702023148536,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.579449474811554,0.050000000745058,0.0480539947748184,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755920410156,0.730363667011261,0.098767377436161,0.4471238255500793,290.0762634277344,291.04998779296875,281.1584777832031,280.6272888183594,290.1954345703125,297.1753234863281,290.0831604003906,1.0,0.1752634197473526,1.0,1.0,0.8818805813789368,1.0,-0.8046880960464478,0.3508390486240387,0.4538490176200866,0.1409079283475875,0.0,0.0,0.0,21.584529876708984,25.0,63.669700622558594,-0.0,59.12580490112305,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0456593669950962,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0480815097689628,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220397949219,0.7639894485473633,0.1165336817502975,0.0819444954395294,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0480815097689628,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214294433594,0.7252581119537354,0.0986595526337623,0.4465837478637695,290.1221008300781,291.1499938964844,281.23809814453125,280.7089233398437,290.2440490722656,297.17095947265625,290.1292419433594,1.0,0.1765834987163543,1.0,1.0,0.89845210313797,1.0,-0.8044663071632385,0.349900871515274,0.4545654654502868,0.1400101333856582,0.0,0.0,0.0,22.27873992919922,25.0,64.67181396484375,-0.0,60.0429916381836,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0456593669950962,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0480815097689628,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220397949219,0.7639894485473633,0.1165336817502975,0.0819444954395294,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.5745975375175476,0.050000000745058,0.0480815097689628,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214294433594,0.7252581119537354,0.0986595526337623,0.4465837478637695,290.1221008300781,291.1499938964844,281.23809814453125,280.7089233398437,290.2440490722656,297.17095947265625,290.1292419433594,1.0,0.1765834987163543,1.0,1.0,0.89845210313797,1.0,-0.8044663071632385,0.349900871515274,0.4545654654502868,0.1400101333856582,0.0,0.0,0.0,22.27873992919922,25.0,64.67181396484375,-0.0,60.0429916381836,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0456789545714855,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0481021367013454,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673583984375,0.7609401345252991,0.1169235482811927,0.082228772342205,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0481021367013454,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667785644531,0.7217777967453003,0.0986745655536651,0.4466253817081451,290.1674194335937,291.1499938964844,281.3271484375,280.7994384765625,290.2799072265625,297.1684265136719,290.17388916015625,1.0,0.1776481419801712,1.0,1.0,0.8954062461853027,1.0,-0.8049303293228149,0.3502172231674194,0.4547131061553955,0.1402382254600525,0.0,0.0,0.0,22.805736541748047,25.0,61.55673599243164,-0.0,60.83333206176758,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0456789545714855,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0481021367013454,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673583984375,0.7609401345252991,0.1169235482811927,0.082228772342205,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.5710866451263428,0.050000000745058,0.0481021367013454,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667785644531,0.7217777967453003,0.0986745655536651,0.4466253817081451,290.1674194335937,291.1499938964844,281.3271484375,280.7994384765625,290.2799072265625,297.1684265136719,290.17388916015625,1.0,0.1776481419801712,1.0,1.0,0.8954062461853027,1.0,-0.8049303293228149,0.3502172231674194,0.4547131061553955,0.1402382254600525,0.0,0.0,0.0,22.805736541748047,25.0,61.55673599243164,-0.0,60.83333206176758,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0456937253475189,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0481176935136318,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.758965790271759,0.1173243001103401,0.0825186371803283,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0481176935136318,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.7193992137908936,0.0987686440348625,0.4470413029193878,290.2092590332031,291.1499938964844,281.4248352050781,280.89801025390625,290.3182983398437,297.1669921875,290.2156066894531,1.0,0.1785178631544113,1.0,1.0,0.8923603296279907,1.0,-0.8058323264122009,0.3507555723190307,0.4550767838954925,0.1406077742576599,0.0,0.0,0.0,23.208881378173828,25.0,58.8454475402832,-0.0,61.52057647705078,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0456937253475189,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0481176935136318,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.209228515625,0.758965790271759,0.1173243001103401,0.0825186371803283,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.5685084462165833,0.050000000745058,0.0481176935136318,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.7193992137908936,0.0987686440348625,0.4470413029193878,290.2092590332031,291.1499938964844,281.4248352050781,280.89801025390625,290.3182983398437,297.1669921875,290.2156066894531,1.0,0.1785178631544113,1.0,1.0,0.8923603296279907,1.0,-0.8058323264122009,0.3507555723190307,0.4550767838954925,0.1406077742576599,0.0,0.0,0.0,23.208881378173828,25.0,58.8454475402832,-0.0,61.52057647705078,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5674849152565002,0.050000000745058,0.0456996858119964,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5674849152565002,0.050000000745058,0.0481239706277847,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.7582781314849854,0.1175281032919883,0.0826647579669952,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22613525390625,0.5674849152565002,0.050000000745058,0.0481239706277847,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294921875,0.718521773815155,0.0988377183675766,0.4473496079444885,290.2300720214844,291.1499938964844,281.4766845703125,280.9500427246094,290.3389892578125,297.16656494140625,290.2364501953125,1.0,0.1788938045501709,1.0,1.0,0.8908374309539795,1.0,-0.806399941444397,0.3510763943195343,0.4553235173225403,0.1408227384090423,0.0,0.0,0.0,23.37362098693848,25.0,58.44107437133789,-0.0,61.83176040649414,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.5666044354438782,0.050000000745058,0.0457048565149307,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.5666044354438782,0.050000000745058,0.048129417002201,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510070800781,0.7577521204948425,0.1177350357174873,0.0828121826052665,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.5666044354438782,0.050000000745058,0.048129417002201,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504272460937,0.7178136706352234,0.0989191532135009,0.4477124214172363,290.25103759765625,291.1499938964844,281.5303955078125,281.0037841796875,290.360595703125,297.16632080078125,290.2574768066406,1.0,0.1792373657226562,1.0,1.0,0.8893643617630005,1.0,-0.8070315718650818,0.351423442363739,0.4556080996990204,0.141052097082138,0.0,0.0,0.0,23.518007278442383,25.0,58.52790832519531,-0.0,62.12508010864258,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0457131564617157,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0481381528079509,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29376220703125,0.7571155428886414,0.1181607842445373,0.0831131264567375,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0481381528079509,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.7168366312980652,0.0991165786981582,0.4485874772071838,290.2938232421875,291.1499938964844,281.6430053710937,281.1158447265625,290.40631103515625,297.1661682128906,290.3004455566406,1.0,0.1798425912857055,1.0,1.0,0.8864182233810425,1.0,-0.8084738254547119,0.3521974086761474,0.456276386976242,0.1415575295686721,0.0,0.0,0.0,23.754106521606445,25.0,59.80915832519531,-0.0,62.66769027709961,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0457131564617157,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0481381528079509,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29376220703125,0.7571155428886414,0.1181607842445373,0.0831131264567375,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.5652061700820923,0.050000000745058,0.0481381528079509,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2931823730469,0.7168366312980652,0.0991165786981582,0.4485874772071838,290.2938232421875,291.1499938964844,281.6430053710937,281.1158447265625,290.40631103515625,297.1661682128906,290.3004455566406,1.0,0.1798425912857055,1.0,1.0,0.8864182233810425,1.0,-0.8084738254547119,0.3521974086761474,0.456276386976242,0.1415575295686721,0.0,0.0,0.0,23.754106521606445,25.0,59.80915832519531,-0.0,62.66769027709961,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0457191914319992,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0481445081532001,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.7569363713264465,0.1186042949557304,0.0834243223071098,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0481445081532001,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375244140625,0.7163510918617249,0.0993567928671836,0.4496475458145141,290.3381652832031,291.1499938964844,281.76190185546875,281.2333679199219,290.4550476074219,297.16650390625,290.3450622558594,1.0,0.1803614348173141,1.0,1.0,0.8834721446037292,1.0,-0.8101419806480408,0.3530730307102203,0.4570689499378204,0.1421227753162384,0.0,0.0,0.0,23.93219375610352,25.0,62.04676055908203,-0.0,63.16654586791992,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0457191914319992,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0481445081532001,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.7569363713264465,0.1186042949557304,0.0834243223071098,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.5642003417015076,0.050000000745058,0.0481445081532001,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375244140625,0.7163510918617249,0.0993567928671836,0.4496475458145141,290.3381652832031,291.1499938964844,281.76190185546875,281.2333679199219,290.4550476074219,297.16650390625,290.3450622558594,1.0,0.1803614348173141,1.0,1.0,0.8834721446037292,1.0,-0.8101419806480408,0.3530730307102203,0.4570689499378204,0.1421227753162384,0.0,0.0,0.0,23.93219375610352,25.0,62.04676055908203,-0.0,63.16654586791992,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0457234159111976,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0481489598751068,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.38446044921875,0.7571254968643188,0.1190677136182785,0.0837476998567581,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0481489598751068,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3838195800781,0.7162660360336304,0.0996365919709205,0.4508795142173767,290.3844909667969,291.1499938964844,281.8863220214844,281.35546875,290.50640869140625,297.16717529296875,290.3916931152344,1.0,0.1808161735534668,1.0,1.0,0.8805575370788574,1.0,-0.8120243549346924,0.3540438711643219,0.4579804837703705,0.1427435427904129,0.0,0.0,0.0,24.06431770324707,25.0,64.80130004882812,-0.0,63.636505126953125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0457234159111976,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0481489598751068,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.38446044921875,0.7571254968643188,0.1190677136182785,0.0837476998567581,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800354003906,0.5635011196136475,0.050000000745058,0.0481489598751068,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3838195800781,0.7162660360336304,0.0996365919709205,0.4508795142173767,290.3844909667969,291.1499938964844,281.8863220214844,281.35546875,290.50640869140625,297.16717529296875,290.3916931152344,1.0,0.1808161735534668,1.0,1.0,0.8805575370788574,1.0,-0.8120243549346924,0.3540438711643219,0.4579804837703705,0.1427435427904129,0.0,0.0,0.0,24.06431770324707,25.0,64.80130004882812,-0.0,63.636505126953125,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0457261949777603,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0481518842279911,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4328918457031,0.7576110363006592,0.1195490285754203,0.084083005785942,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0481518842279911,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.716511070728302,0.0999544858932495,0.4522762596607208,290.43292236328125,291.1499938964844,282.01544189453125,281.48126220703125,290.5600280761719,297.1681213378906,290.4404296875,1.0,0.1812246292829513,1.0,1.0,0.8776428699493408,1.0,-0.814113438129425,0.3551085293292999,0.4590048789978027,0.1434198170900344,0.0,0.0,0.0,24.160045623779297,25.0,67.74929809570312,-0.0,64.08970642089844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
