time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029040,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0457261949777603,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0481518842279911,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4328918457031,0.7576110363006592,0.1195490285754203,0.084083005785942,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42822265625,0.5630431175231934,0.050000000745058,0.0481518842279911,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.716511070728302,0.0999544858932495,0.4522762596607208,290.43292236328125,291.1499938964844,282.01544189453125,281.48126220703125,290.5600280761719,297.1681213378906,290.4404296875,1.0,0.1812246292829513,1.0,1.0,0.8776428699493408,1.0,-0.814113438129425,0.3551085293292999,0.4590048789978027,0.1434198170900344,0.0,0.0,0.0,24.160045623779297,25.0,67.74929809570312,-0.0,64.08970642089844,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.5628892183303833,0.050000000745058,0.0457271300256252,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.5628892183303833,0.050000000745058,0.0481528714299202,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4578857421875,0.7579481601715088,0.1197968423366546,0.0842549875378608,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.5628892183303833,0.050000000745058,0.0481528714299202,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45721435546875,0.7167407870292664,0.1001274585723877,0.4530357718467712,290.4579162597656,291.1499938964844,282.0815124511719,281.5452880859375,290.5875549316406,297.168701171875,290.465576171875,1.0,0.1814159303903579,1.0,1.0,0.8761855959892273,1.0,-0.8152348399162292,0.3556758761405945,0.4595589339733124,0.1437787115573883,0.0,0.0,0.0,24.19658851623535,25.0,69.22291564941406,-0.0,64.31317901611328,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5627784729003906,0.050000000745058,0.0457278005778789,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5627784729003906,0.050000000745058,0.0481535755097866,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833984375,0.7583429217338562,0.1200505122542381,0.0844305753707885,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5627784729003906,0.050000000745058,0.0481535755097866,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48272705078125,0.7170340418815613,0.1003095582127571,0.4538352787494659,290.4834289550781,291.1499938964844,282.1484680175781,281.6098937988281,290.6155090332031,297.1693420410156,290.4912414550781,1.0,0.181600734591484,1.0,1.0,0.8747426867485046,1.0,-0.8164075613021851,0.3562658727169037,0.460141658782959,0.1441507488489151,0.0,0.0,0.0,24.226667404174805,25.0,70.66852569580078,-0.0,64.53610229492188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0457284562289714,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0481542646884918,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7592935562133789,0.1205778643488884,0.0847945585846901,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0481542646884918,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.53521728515625,0.7177918553352356,0.1007008552551269,0.4555528163909912,290.53594970703125,291.1499938964844,282.28466796875,281.7405090332031,290.6725158691406,297.1707458496094,290.54400634765625,1.0,0.1819560080766677,1.0,1.0,0.8718568682670593,1.0,-0.8189080953598022,0.3575167059898376,0.4613913893699646,0.1449368298053741,0.0,0.0,0.0,24.27007293701172,25.0,73.41095733642578,-0.0,64.98422241210938,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0457284562289714,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0481542646884918,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359191894531,0.7592935562133789,0.1205778643488884,0.0847945585846901,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5308532714844,0.5626699328422546,0.050000000745058,0.0481542646884918,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.53521728515625,0.7177918553352356,0.1007008552551269,0.4555528163909912,290.53594970703125,291.1499938964844,282.28466796875,281.7405090332031,290.6725158691406,297.1707458496094,290.54400634765625,1.0,0.1819560080766677,1.0,1.0,0.8718568682670593,1.0,-0.8189080953598022,0.3575167059898376,0.4613913893699646,0.1449368298053741,0.0,0.0,0.0,24.27007293701172,25.0,73.41095733642578,-0.0,64.98422241210938,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0457283183932304,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0481541231274604,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5902404785156,0.7604432702064514,0.121134839951992,0.0851780250668525,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0481541231274604,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.7187527418136597,0.1011280640959739,0.457427978515625,290.5902404785156,291.1499938964844,282.4232177734375,281.8721618652344,290.73065185546875,297.1723327636719,290.5985412597656,1.0,0.18229940533638,1.0,1.0,0.868971049785614,1.0,-0.8216183185577393,0.3588635921478271,0.4627546966075897,0.1457800418138504,0.0,0.0,0.0,24.29471015930176,25.0,75.86239624023438,-0.0,65.44097900390625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0457283183932304,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0481541231274604,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5902404785156,0.7604432702064514,0.121134839951992,0.0851780250668525,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.5626899003982544,0.050000000745058,0.0481541231274604,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.7187527418136597,0.1011280640959739,0.457427978515625,290.5902404785156,291.1499938964844,282.4232177734375,281.8721618652344,290.73065185546875,297.1723327636719,290.5985412597656,1.0,0.18229940533638,1.0,1.0,0.868971049785614,1.0,-0.8216183185577393,0.3588635921478271,0.4627546966075897,0.1457800418138504,0.0,0.0,0.0,24.29471015930176,25.0,75.86239624023438,-0.0,65.44097900390625,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0457275360822677,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0481532961130142,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460876464844,0.7617745399475098,0.1217238456010818,0.0855829715728759,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0481532961130142,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64532470703125,0.7198902368545532,0.1015907898545265,0.4594596326351166,290.6461181640625,291.1499938964844,282.5633239746094,282.0040283203125,290.7896423339844,297.174072265625,290.6545715332031,1.0,0.1826382875442505,1.0,1.0,0.8661121129989624,1.0,-0.8245396018028259,0.360305905342102,0.4642336964607239,0.146679475903511,0.0,0.0,0.0,24.304298400878903,25.0,77.96240234375,-0.0,65.91207885742188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0457275360822677,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0481532961130142,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460876464844,0.7617745399475098,0.1217238456010818,0.0855829715728759,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.5628159642219543,0.050000000745058,0.0481532961130142,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64532470703125,0.7198902368545532,0.1015907898545265,0.4594596326351166,290.6461181640625,291.1499938964844,282.5633239746094,282.0040283203125,290.7896423339844,297.174072265625,290.6545715332031,1.0,0.1826382875442505,1.0,1.0,0.8661121129989624,1.0,-0.8245396018028259,0.360305905342102,0.4642336964607239,0.146679475903511,0.0,0.0,0.0,24.304298400878903,25.0,77.96240234375,-0.0,65.91207885742188,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0457262098789215,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0481519028544425,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032165527344,0.7632732391357422,0.1223464533686637,0.0860107392072677,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0481519028544425,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.7211838364601135,0.1020887792110443,0.4616471529006958,290.7032165527344,291.1499938964844,282.7042236328125,282.1352233886719,290.8490295410156,297.17596435546875,290.7118225097656,1.0,0.1829785257577896,1.0,1.0,0.8632532358169556,1.0,-0.8276734352111816,0.3618461191654205,0.4658273160457611,0.1476373374462127,0.0,0.0,0.0,24.30178451538086,25.0,79.65583038330078,-0.0,66.40218353271484,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0457262098789215,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0481519028544425,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032165527344,0.7632732391357422,0.1223464533686637,0.0860107392072677,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.563030481338501,0.050000000745058,0.0481519028544425,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.7211838364601135,0.1020887792110443,0.4616471529006958,290.7032165527344,291.1499938964844,282.7042236328125,282.1352233886719,290.8490295410156,297.17596435546875,290.7118225097656,1.0,0.1829785257577896,1.0,1.0,0.8632532358169556,1.0,-0.8276734352111816,0.3618461191654205,0.4658273160457611,0.1476373374462127,0.0,0.0,0.0,24.30178451538086,25.0,79.65583038330078,-0.0,66.40218353271484,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7265625,0.5631663799285889,0.050000000745058,0.0457253716886043,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7265625,0.5631663799285889,0.050000000745058,0.0481510199606418,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7321472167969,0.7640813589096069,0.1226705983281135,0.0862334072589874,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7265625,0.5631663799285889,0.050000000745058,0.0481510199606418,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.7218838334083557,0.1023508757352829,0.4627990126609802,290.732177734375,291.1499938964844,282.7747497558594,282.2002868652344,290.8788146972656,297.17694091796875,290.7408142089844,1.0,0.1831506341695785,1.0,1.0,0.8618237376213074,1.0,-0.8293198943138123,0.3626530170440674,0.4666669070720672,0.1481382846832275,0.0,0.0,0.0,24.29676055908203,25.0,80.33842468261719,-0.0,66.65555572509766,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75567626953125,0.563319206237793,0.050000000745058,0.0457244329154491,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75567626953125,0.563319206237793,0.050000000745058,0.0481500327587127,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76129150390625,0.7649266719818115,0.1230033487081527,0.0864620059728622,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75567626953125,0.563319206237793,0.050000000745058,0.0481500327587127,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.7226167321205139,0.1026216074824333,0.4639892280101776,290.76129150390625,291.1499938964844,282.8451538085937,282.26483154296875,290.9085388183594,297.1779479980469,290.7699890136719,1.0,0.1833247691392898,1.0,1.0,0.8604139089584351,1.0,-0.8310192227363586,0.3634832203388214,0.4675360321998596,0.1486527025699615,0.0,0.0,0.0,24.289588928222656,25.0,80.91092681884766,-0.0,66.9150161743164,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0457222834229469,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0481477677822113,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82000732421875,0.7667236924171448,0.123694859445095,0.0869370698928833,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0481477677822113,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.7241754531860352,0.1031888052821159,0.4664841592311859,290.82000732421875,291.1499938964844,282.9852600097656,282.3919982910156,290.9678039550781,297.1800231933594,290.8287048339844,1.0,0.1836807876825332,1.0,1.0,0.8575941324234009,1.0,-0.8345756530761719,0.3652167618274688,0.469358891248703,0.1497253775596618,0.0,0.0,0.0,24.26971244812012,25.0,81.71466064453125,-0.0,67.4536361694336,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0457222834229469,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0481477677822113,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82000732421875,0.7667236924171448,0.123694859445095,0.0869370698928833,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143005371094,0.5636704564094543,0.050000000745058,0.0481477677822113,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192443847656,0.7241754531860352,0.1031888052821159,0.4664841592311859,290.82000732421875,291.1499938964844,282.9852600097656,282.3919982910156,290.9678039550781,297.1800231933594,290.8287048339844,1.0,0.1836807876825332,1.0,1.0,0.8575941324234009,1.0,-0.8345756530761719,0.3652167618274688,0.469358891248703,0.1497253775596618,0.0,0.0,0.0,24.26971244812012,25.0,81.71466064453125,-0.0,67.4536361694336,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.0457198061048984,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.048145156353712,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.7686622738838196,0.1244247406721115,0.0874376818537712,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.048145156353712,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7258531451225281,0.1037910729646682,0.4691329598426819,290.8790283203125,291.1499938964844,283.1238098144531,282.5157775878906,291.0264587402344,297.1821594238281,290.8876953125,1.0,0.1840496510267257,1.0,1.0,0.8547743558883667,1.0,-0.8383461833000183,0.3670500814914703,0.4712961316108703,0.1508579403162002,0.0,0.0,0.0,24.24346923828125,25.0,82.03778839111328,-0.0,68.02098083496094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.0457198061048984,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.048145156353712,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.7686622738838196,0.1244247406721115,0.0874376818537712,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8732604980469,0.5640770196914673,0.050000000745058,0.048145156353712,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7258531451225281,0.1037910729646682,0.4691329598426819,290.8790283203125,291.1499938964844,283.1238098144531,282.5157775878906,291.0264587402344,297.1821594238281,290.8876953125,1.0,0.1840496510267257,1.0,1.0,0.8547743558883667,1.0,-0.8383461833000183,0.3670500814914703,0.4712961316108703,0.1508579403162002,0.0,0.0,0.0,24.24346923828125,25.0,82.03778839111328,-0.0,68.02098083496094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.045717004686594,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.0481422059237957,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9379577636719,0.7707508206367493,0.1251954287290573,0.0879666432738304,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.0481422059237957,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.7276555895805359,0.1044313609600067,0.4719476103782654,290.9379577636719,291.1499938964844,283.260009765625,282.6353454589844,291.08416748046875,297.1844482421875,290.9465637207031,1.0,0.1844342947006225,1.0,1.0,0.8519899845123291,1.0,-0.8423486351966858,0.3689888715744018,0.4733597636222839,0.1520527601242065,0.0,0.0,0.0,24.21126174926757,25.0,81.890869140625,-0.0,68.62104034423828,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.045717004686594,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.0481422059237957,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9379577636719,0.7707508206367493,0.1251954287290573,0.0879666432738304,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322204589844,0.564538300037384,0.050000000745058,0.0481422059237957,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.7276555895805359,0.1044313609600067,0.4719476103782654,290.9379577636719,291.1499938964844,283.260009765625,282.6353454589844,291.08416748046875,297.1844482421875,290.9465637207031,1.0,0.1844342947006225,1.0,1.0,0.8519899845123291,1.0,-0.8423486351966858,0.3689888715744018,0.4733597636222839,0.1520527601242065,0.0,0.0,0.0,24.21126174926757,25.0,81.890869140625,-0.0,68.62104034423828,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0457139201462268,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0481389611959457,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7729768753051758,0.1260025650262832,0.0885216817259788,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0481389611959457,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7295801639556885,0.1051093563437461,0.4749318659305572,290.9965209960937,291.1499938964844,283.3930358886719,282.74981689453125,291.1405639648437,297.1867980957031,291.0049743652344,1.0,0.1848371028900146,1.0,1.0,0.8492056131362915,1.0,-0.8465848565101624,0.3710366487503052,0.4755481779575348,0.1533130854368209,0.0,0.0,0.0,24.174156188964844,25.0,81.25916290283203,-0.0,69.25633239746094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0457139201462268,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0481389611959457,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.7729768753051758,0.1260025650262832,0.0885216817259788,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5650487542152405,0.050000000745058,0.0481389611959457,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.7295801639556885,0.1051093563437461,0.4749318659305572,290.9965209960937,291.1499938964844,283.3930358886719,282.74981689453125,291.1405639648437,297.1867980957031,291.0049743652344,1.0,0.1848371028900146,1.0,1.0,0.8492056131362915,1.0,-0.8465848565101624,0.3710366487503052,0.4755481779575348,0.1533130854368209,0.0,0.0,0.0,24.174156188964844,25.0,81.25916290283203,-0.0,69.25633239746094,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5653190016746521,0.050000000745058,0.0457122959196567,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5653190016746521,0.050000000745058,0.0481372475624084,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.7741352319717407,0.1264186948537826,0.0888081490993499,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.5653190016746521,0.050000000745058,0.0481372475624084,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.7305841445922852,0.1054616495966911,0.4764847755432129,291.0255126953125,291.1499938964844,283.4581604003906,282.8048400878906,291.1681823730469,297.18798828125,291.0339050292969,1.0,0.1850458830595016,1.0,1.0,0.8478134274482727,1.0,-0.8487862944602966,0.3720996975898742,0.4766865968704223,0.1539669185876846,0.0,0.0,0.0,24.15429306030273,25.0,80.75398254394531,-0.0,69.58747100830078,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5655971169471741,0.050000000745058,0.045710626989603,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5655971169471741,0.050000000745058,0.0481354892253875,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.7753196358680725,0.1268424540758133,0.0891000479459762,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.5655971169471741,0.050000000745058,0.0481354892253875,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.7316122651100159,0.1058219075202941,0.4780744016170501,291.0542907714844,291.1499938964844,283.52215576171875,282.8582458496094,291.1953125,297.1891784667969,291.0625915527344,1.0,0.1852596551179886,1.0,1.0,0.8464424014091492,1.0,-0.8510382175445557,0.373185247182846,0.4778529703617096,0.1546338200569152,0.0,0.0,0.0,24.13388061523437,25.0,80.12540435791016,-0.0,69.92736053466797,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.0457071922719478,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.048131875693798,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.777758002281189,0.1277117282152176,0.0896993726491928,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.048131875693798,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.7337332963943481,0.1065645366907119,0.4813562929630279,291.1109619140625,291.1499938964844,283.6465759277344,282.95977783203125,291.248046875,297.19158935546875,291.1190185546875,1.0,0.1857026070356369,1.0,1.0,0.8437003493309021,1.0,-0.8556835055351257,0.3754238188266754,0.4802597165107727,0.1560087651014328,0.0,0.0,0.0,24.09220314025879,25.0,78.48753356933594,-0.0,70.63325500488281,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.0457071922719478,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.048131875693798,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.777758002281189,0.1277117282152176,0.0896993726491928,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5661713480949402,0.050000000745058,0.048131875693798,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.7337332963943481,0.1065645366907119,0.4813562929630279,291.1109619140625,291.1499938964844,283.6465759277344,282.95977783203125,291.248046875,297.19158935546875,291.1190185546875,1.0,0.1857026070356369,1.0,1.0,0.8437003493309021,1.0,-0.8556835055351257,0.3754238188266754,0.4802597165107727,0.1560087651014328,0.0,0.0,0.0,24.09220314025879,25.0,78.48753356933594,-0.0,70.63325500488281,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.045703686773777,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.0481281839311122,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.7802724242210388,0.1286072582006454,0.0903175324201583,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.0481281839311122,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.7359254956245422,0.107332520186901,0.4847570061683655,291.1661071777344,291.1499938964844,283.7654724121094,283.05352783203125,291.29833984375,297.1939392089844,291.17388916015625,1.0,0.1861658245325088,1.0,1.0,0.8409583568572998,1.0,-0.8604938387870789,0.3777426481246948,0.4827511608600616,0.1574332118034362,0.0,0.0,0.0,24.05060577392578,25.0,76.31632232666016,-0.0,71.3724365234375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.045703686773777,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.0481281839311122,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.7802724242210388,0.1286072582006454,0.0903175324201583,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5667606592178345,0.050000000745058,0.0481281839311122,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.7359254956245422,0.107332520186901,0.4847570061683655,291.1661071777344,291.1499938964844,283.7654724121094,283.05352783203125,291.29833984375,297.1939392089844,291.17388916015625,1.0,0.1861658245325088,1.0,1.0,0.8409583568572998,1.0,-0.8604938387870789,0.3777426481246948,0.4827511608600616,0.1574332118034362,0.0,0.0,0.0,24.05060577392578,25.0,76.31632232666016,-0.0,71.3724365234375,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0457001700997352,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0481244809925556,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.7828441858291626,0.1295259594917297,0.0909524336457252,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0481244809925556,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.738171398639679,0.108120858669281,0.488255113363266,291.2193603515625,291.1499938964844,283.8780822753906,283.1386108398437,291.3458557128906,297.1962280273437,291.226806640625,1.0,0.1866487115621566,1.0,1.0,0.8382561206817627,1.0,-0.8654410243034363,0.3801267743110657,0.4853142499923706,0.1588973701000213,0.0,0.0,0.0,24.01039123535156,25.0,73.62238311767578,-0.0,72.1427993774414,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0457001700997352,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0481244809925556,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.7828441858291626,0.1295259594917297,0.0909524336457252,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.5673551559448242,0.050000000745058,0.0481244809925556,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.738171398639679,0.108120858669281,0.488255113363266,291.2193603515625,291.1499938964844,283.8780822753906,283.1386108398437,291.3458557128906,297.1962280273437,291.226806640625,1.0,0.1866487115621566,1.0,1.0,0.8382561206817627,1.0,-0.8654410243034363,0.3801267743110657,0.4853142499923706,0.1588973701000213,0.0,0.0,0.0,24.01039123535156,25.0,73.62238311767578,-0.0,72.1427993774414,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0456967018544673,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0481208264827728,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.7854533791542053,0.1304643750190735,0.0916017889976501,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0481208264827728,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.7404516339302063,0.1089238449931144,0.4918262064456939,291.2703552246094,291.1499938964844,283.983642578125,283.21417236328125,291.39019775390625,297.1983642578125,291.27740478515625,1.0,0.1871500164270401,1.0,1.0,0.8355538845062256,1.0,-0.8704933524131775,0.3825654983520508,0.4879278540611267,0.1603964418172836,0.0,0.0,0.0,23.97279930114746,25.0,70.38898468017578,-0.0,72.94142150878906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0456967018544673,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0481208264827728,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.7854533791542053,0.1304643750190735,0.0916017889976501,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5679448843002319,0.050000000745058,0.0481208264827728,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.7404516339302063,0.1089238449931144,0.4918262064456939,291.2703552246094,291.1499938964844,283.983642578125,283.21417236328125,291.39019775390625,297.1983642578125,291.27740478515625,1.0,0.1871500164270401,1.0,1.0,0.8355538845062256,1.0,-0.8704933524131775,0.3825654983520508,0.4879278540611267,0.1603964418172836,0.0,0.0,0.0,23.97279930114746,25.0,70.38898468017578,-0.0,72.94142150878906,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5682344436645508,0.050000000745058,0.0456950031220912,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5682344436645508,0.050000000745058,0.0481190383434295,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948913574219,0.7867648601531982,0.1309397369623184,0.09193105250597,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5682344436645508,0.050000000745058,0.0481190383434295,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.7415971755981445,0.1093286126852035,0.4936297833919525,291.2948608398437,291.1499938964844,284.03350830078125,283.2480773925781,291.4110717773437,297.1993713378906,291.3016967773437,1.0,0.187406986951828,1.0,1.0,0.834202766418457,1.0,-0.8730468153953552,0.3838001787662506,0.4892466366291046,0.1611561477184295,0.0,0.0,0.0,23.95540237426757,25.0,68.56361389160156,-0.0,73.35004425048828,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.5685184001922607,0.050000000745058,0.0456933416426181,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.5685184001922607,0.050000000745058,0.0481172911822795,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.7880767583847046,0.1314184367656707,0.0922628715634346,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.5685184001922607,0.050000000745058,0.0481172911822795,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.7427417635917664,0.1097342148423194,0.4954395890235901,291.31866455078125,291.1499938964844,284.0813293457031,283.279296875,291.4310302734375,297.2003173828125,291.32525634765625,1.0,0.1876677274703979,1.0,1.0,0.8328782916069031,1.0,-0.8756110072135925,0.3850396573543548,0.4905713200569153,0.1619186252355575,0.0,0.0,0.0,23.939165115356445,25.0,66.6070785522461,-0.0,73.76403045654297,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0456901714205741,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0481139495968818,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.7906882166862488,0.1323838233947754,0.0929328054189682,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3594665527344,0.569062352180481,0.050000000745058,0.0481139495968818,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634033203125,0.7450117468833923,0.1105433255434036,0.4990589022636413,291.3638916015625,291.1499938964844,284.1703796386719,283.3331298828125,291.4679260253906,297.2019958496094,291.3699951171875,1.0,0.1881992518901825,1.0,1.0,0.8302294015884399,1.0,-0.8807470798492432,0.3875284492969513,0.4932186007499695,0.1634518653154373,0.0,0.0,0.0,23.91099548339844,25.0,62.296852111816406,-0.0,74.60523223876953,1.0,283.1444091796875,288.5086364746094,285.3523254394531,285.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0382195899745938e-20,-5.191097949872969e-21,-5.191097949872969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
